
 Fire Dynamics Simulator

 Current Date     : August 18, 2023  10:49:23
 Revision         : FDS-6.8.0-564-g879930a-master
 Revision Date    : Wed Aug 16 13:01:02 2023 -0400
 Compiler         : ifort version 2021.7.1
 Compilation Date : Aug 16, 2023 16:23:58

 MPI Enabled;    Number of MPI Processes:      96
 OpenMP Disabled

 MPI version: 3.1
 MPI library version: Intel(R) MPI Library 2021.7 for Linux* OS


 Job TITLE        : (Concatenated) NIST Methanol Pool, 1 cm resolution
 Job ID string    : NIST_Methanol_GEOM_Prescribed_1cm_cat


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)           60.0
   Background Pressure (Pa)     101325.00
   Ambient Temperature (C)          16.00

   3D Cartesian
   LES Calculation
   Eddy Viscosity Model:  Deardorff (C_DEARDORFF = 0.10)
   Surface INERT Eddy Viscosity Model:  WALE (C_WALE = 0.60)
   Surface PAN Eddy Viscosity Model:  WALE (C_WALE = 0.60)
   Surface POOL Eddy Viscosity Model:  WALE (C_WALE = 0.60)
   Turbulent Prandtl Number:         0.50
   Turbulent Schmidt Number:         0.50


 Pressure solver information

   Solver:                          ULMAT
   Velocity tolerance (m/s):    5.000E-03
   Press eqn res tol (1/s^2):   2.000E+05
   Max pressure iterations:            10


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       METHANOL  INTERMED  PRODUCTS
   NITROGEN              0.764811  0.000000  0.522399  0.662358
   OXYGEN                0.231707  0.000000  0.000000  0.000000
   CARBON DIOXIDE        0.000593  0.000000  0.000405  0.184506
   WATER VAPOR           0.002889  0.000000  0.180180  0.153136
   CARBON MONOXIDE       0.000000  0.000000  0.277075  0.000000
   SOOT                  0.000000  0.000000  0.000000  0.000000
   HYDROGEN              0.000000  0.000000  0.019941  0.000000
   HYDROGEN CYANIDE      0.000000  0.000000  0.000000  0.000000
   METHANOL              0.000000  1.000000  0.000000  0.000000


 Primitive Species Information

   NITROGEN
   Gas Species
   Molecular Weight (g/mol)                28.01340
   Ambient Density (kg/m^3)                1.181
           Enthalpy of Formation (J/kg)  0.000E+00

   OXYGEN
   Gas Species
   Molecular Weight (g/mol)                31.99880
   Ambient Density (kg/m^3)                1.349
           Enthalpy of Formation (J/kg)  0.000E+00

   CARBON DIOXIDE
   Gas Species
   Molecular Weight (g/mol)                44.00950
   Ambient Density (kg/m^3)                1.855
           Enthalpy of Formation (J/kg) -8.941E+06

   WATER VAPOR
   Gas Species
   Molecular Weight (g/mol)                18.01528
   Ambient Density (kg/m^3)                0.759
           Enthalpy of Formation (J/kg) -1.342E+07

   CARBON MONOXIDE
   Gas Species
   Molecular Weight (g/mol)                28.01010
   Ambient Density (kg/m^3)                1.181
           Enthalpy of Formation (J/kg) -3.946E+06

   SOOT
   Gas Species
   Molecular Weight (g/mol)                12.01070
   Ambient Density (kg/m^3)                0.506
           Enthalpy of Formation (J/kg)  0.000E+00

   HYDROGEN
   Gas Species
   Molecular Weight (g/mol)                 2.01588
   Ambient Density (kg/m^3)                0.085
           Enthalpy of Formation (J/kg)  0.000E+00

   HYDROGEN CYANIDE
   Gas Species
   Molecular Weight (g/mol)                27.02534
   Ambient Density (kg/m^3)                1.139
           Enthalpy of Formation (J/kg)  4.924E+06

   METHANOL
   Gas Species
   Molecular Weight (g/mol)                32.04186
   Ambient Density (kg/m^3)                1.350
           Enthalpy of Formation (J/kg) -6.271E+06


 Tracked (Lumped) Species Information

   AIR
   Molecular Weight (g/mol)            28.80470
   Ambient Density (kg/m^3)            1.214
   Initial Mass Fraction               1.000
   Enthalpy of Formation (J/kg)     -4.408E+04

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.648113E-01      7.864151E-01
   OXYGEN                         2.317067E-01      2.085779E-01
   CARBON DIOXIDE                 5.932813E-04      3.883091E-04
   WATER VAPOR                    2.888634E-03      4.618647E-03
 
     Viscosity (kg/m/s) Ambient,  289 K:  1.780E-05
                                  500 K:  2.616E-05
                                 1000 K:  4.127E-05
                                 1500 K:  5.372E-05
                                 2000 K:  6.475E-05
   Therm. Cond. (W/m/K) Ambient,  289 K:  2.532E-02
                                  500 K:  3.815E-02
                                 1000 K:  6.680E-02
                                 1500 K:  9.232E-02
                                 2000 K:  1.150E-01
        Enthalpy (J/kg) Ambient,  289 K: -5.320E+04
                                  500 K:  1.626E+05
                                 1000 K:  7.109E+05
                                 1500 K:  1.307E+06
                                 2000 K:  1.930E+06
    Spec. Heat (J/kg/K) Ambient,  289 K:  1.013E+03
                                  500 K:  1.039E+03
                                 1000 K:  1.153E+03
                                 1500 K:  1.224E+03
                                 2000 K:  1.265E+03
   Diff. Coeff. (m^2/s) Ambient,  289 K:  1.943E-05
                                  500 K:  4.957E-05
                                 1000 K:  1.578E-04
                                 1500 K:  3.091E-04
                                 2000 K:  4.977E-04
 Gibbs Energy Amb. (kJ/mol),  289 K: -5.722E+01
                                  500 K: -9.997E+01
                                 1000 K: -2.109E+02
                                 1500 K: -3.305E+02
                                 2000 K: -4.560E+02

   METHANOL
   Molecular Weight (g/mol)            32.04186
   Ambient Density (kg/m^3)            1.350
   Initial Mass Fraction               0.000
   Enthalpy of Formation (J/kg)     -6.271E+06

   Sub Species                    Mass Fraction     Mole Fraction
   METHANOL                       1.000000E+00      1.000000E+00
 
     Viscosity (kg/m/s) Ambient,  289 K:  9.373E-06
                                  500 K:  1.644E-05
                                 1000 K:  3.130E-05
                                 1500 K:  4.324E-05
                                 2000 K:  5.347E-05
   Therm. Cond. (W/m/K) Ambient,  289 K:  1.339E-02
                                  500 K:  3.224E-02
                                 1000 K:  9.206E-02
                                 1500 K:  1.497E-01
                                 2000 K:  2.000E-01
        Enthalpy (J/kg) Ambient,  289 K: -6.283E+06
                                  500 K: -5.946E+06
                                 1000 K: -4.758E+06
                                 1500 K: -3.224E+06
                                 2000 K: -1.507E+06
    Spec. Heat (J/kg/K) Ambient,  289 K:  1.357E+03
                                  500 K:  1.863E+03
                                 1000 K:  2.794E+03
                                 1500 K:  3.289E+03
                                 2000 K:  3.553E+03
   Diff. Coeff. (m^2/s) Ambient,  289 K:  1.469E-05
                                  500 K:  4.034E-05
                                 1000 K:  1.345E-04
                                 1500 K:  2.667E-04
                                 2000 K:  4.310E-04
 Gibbs Energy Amb. (kJ/mol),  289 K: -2.703E+02
                                  500 K: -3.236E+02
                                 1000 K: -4.702E+02
                                 1500 K: -6.394E+02
                                 2000 K: -8.262E+02

   INTERMEDIATE PRODUCTS
   Molecular Weight (g/mol)            20.64289
   Ambient Density (kg/m^3)            0.870
   Initial Mass Fraction               0.000
   Enthalpy of Formation (J/kg)     -3.516E+06

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       5.223989E-01      3.849523E-01
   CARBON DIOXIDE                 4.052365E-04      1.900784E-04
   WATER VAPOR                    1.801797E-01      2.064598E-01
   CARBON MONOXIDE                2.770751E-01      2.041989E-01
   SOOT                           0.000000E+00      0.000000E+00
   HYDROGEN                       1.994103E-02      2.041989E-01
   HYDROGEN CYANIDE               0.000000E+00      0.000000E+00
 
     Viscosity (kg/m/s) Ambient,  289 K:  1.524E-05
                                  500 K:  2.284E-05
                                 1000 K:  3.760E-05
                                 1500 K:  5.003E-05
                                 2000 K:  6.099E-05
   Therm. Cond. (W/m/K) Ambient,  289 K:  3.424E-02
                                  500 K:  5.201E-02
                                 1000 K:  9.300E-02
                                 1500 K:  1.337E-01
                                 2000 K:  1.717E-01
        Enthalpy (J/kg) Ambient,  289 K: -3.529E+06
                                  500 K: -3.219E+06
                                 1000 K: -2.436E+06
                                 1500 K: -1.574E+06
                                 2000 K: -6.524E+05
    Spec. Heat (J/kg/K) Ambient,  289 K:  1.452E+03
                                  500 K:  1.488E+03
                                 1000 K:  1.650E+03
                                 1500 K:  1.791E+03
                                 2000 K:  1.887E+03
   Diff. Coeff. (m^2/s) Ambient,  289 K:  3.013E-05
                                  500 K:  7.780E-05
                                 1000 K:  2.500E-04
                                 1500 K:  4.911E-04
                                 2000 K:  7.918E-04
 Gibbs Energy Amb. (kJ/mol),  289 K: -1.297E+02
                                  500 K: -1.719E+02
                                 1000 K: -2.816E+02
                                 1500 K: -4.002E+02
                                 2000 K: -5.250E+02

   PRODUCTS
   Molecular Weight (g/mol)            27.52010
   Ambient Density (kg/m^3)            1.160
   Initial Mass Fraction               0.000
   Enthalpy of Formation (J/kg)     -3.705E+06

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       6.623584E-01      6.506946E-01
   CARBON DIOXIDE                 1.845058E-01      1.153755E-01
   WATER VAPOR                    1.531358E-01      2.339299E-01
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   SOOT                           0.000000E+00      0.000000E+00
   HYDROGEN CYANIDE               0.000000E+00      0.000000E+00
 
     Viscosity (kg/m/s) Ambient,  289 K:  1.555E-05
                                  500 K:  2.346E-05
                                 1000 K:  3.874E-05
                                 1500 K:  5.150E-05
                                 2000 K:  6.273E-05
   Therm. Cond. (W/m/K) Ambient,  289 K:  2.279E-02
                                  500 K:  3.600E-02
                                 1000 K:  6.812E-02
                                 1500 K:  9.904E-02
                                 2000 K:  1.271E-01
        Enthalpy (J/kg) Ambient,  289 K: -3.716E+06
                                  500 K: -3.472E+06
                                 1000 K: -2.837E+06
                                 1500 K: -2.129E+06
                                 2000 K: -1.374E+06
    Spec. Heat (J/kg/K) Ambient,  289 K:  1.128E+03
                                  500 K:  1.186E+03
                                 1000 K:  1.352E+03
                                 1500 K:  1.471E+03
                                 2000 K:  1.543E+03
   Diff. Coeff. (m^2/s) Ambient,  289 K:  1.910E-05
                                  500 K:  5.010E-05
                                 1000 K:  1.628E-04
                                 1500 K:  3.206E-04
                                 2000 K:  5.175E-04
 Gibbs Energy Amb. (kJ/mol),  289 K: -1.661E+02
                                  500 K: -2.091E+02
                                 1000 K: -3.217E+02
                                 1500 K: -4.442E+02
                                 2000 K: -5.736E+02


 Gas Phase Reaction Information

   Reaction 1

      Priority:                                                               1

      Fuel                                           Heat of Combustion (kJ/kg)
      METHANOL                                                        4725.7305
      2-step reaction,  Total Heat of Combustion                     21104.3304

      Primitive Species Stoich. Coeff.
      Species ID                                                          Molar
      OXYGEN                                                          -0.500000
      WATER VAPOR                                                      1.000000
      CARBON MONOXIDE                                                  1.000000
      HYDROGEN                                                         1.000000
      METHANOL                                                        -1.000000

      Tracked (Lumped) Species Stoich. Coeff.
      Species ID                                             Molar         Mass
      AIR                                                -2.397186    -2.155000
      METHANOL                                           -1.000000    -1.000000
      INTERMEDIATE PRODUCTS                               4.897186     3.155000

      Reaction Kinetics

      Fast chemistry

      ODE Solver:  EXPLICIT EULER

      Extinction Model:  EXTINCTION 2
      Auto-Ignition Temperature (C):            -273.1
      Critical Flame Temperature (C):           1257.0

      Prescribed Radiative Fraction:             0.220

   Reaction 2

      Priority:                                                               2

      Fuel                                           Heat of Combustion (kJ/kg)
      INTERMEDIATE PRODUCTS                                           5191.3151

      Primitive Species Stoich. Coeff.
      Species ID                                                          Molar
      OXYGEN                                                          -0.204199
      CARBON DIOXIDE                                                   0.204199
      WATER VAPOR                                                      0.204199
      CARBON MONOXIDE                                                 -0.204199
      HYDROGEN                                                        -0.204199

      Tracked (Lumped) Species Stoich. Coeff.
      Species ID                                             Molar         Mass
      AIR                                                -0.979005    -1.366086
      INTERMEDIATE PRODUCTS                              -1.000000    -1.000000
      PRODUCTS                                            1.774806     2.366086

      Reaction Kinetics

      Fast chemistry

      ODE Solver:  EXPLICIT EULER

      Prescribed Radiative Fraction:             0.220


 Material Information

   1 STEEL
     Emissivity:                                  0.800
     Density (kg/m3):                            7800.0
     Specific Heat (kJ/kg/K) Ambient,  289 K:  4.650E-01
                                       350 K:  4.650E-01
                                       500 K:  4.650E-01
                                       800 K:  4.650E-01
     Therm. Cond. (W/m/K) Ambient,     289 K:  5.400E+01
                                       350 K:  5.400E+01
                                       500 K:  5.400E+01
                                       800 K:  5.400E+01
     Enthalpy (kJ/kg) Ambient,         289 K:  1.344E+02
                                       350 K:  1.628E+02
                                       500 K:  2.325E+02
                                       800 K:  3.720E+02


 Surface Conditions

   0 INERT (DEFAULT)

   1 PAN
     Material List
          1  STEEL
     Layer  1
        Thickness   (m):  0.00300
        Density (kg/m3):  7800.00
        STEEL, Mass fraction:    1.00
     Reaction products considered from the first  0.50 layers.
     Total surface density    23.400 kg/m2
     Solid Phase Node, Layer, Coordinates(m):
                    0      1       0.0000000
                    1      1       0.0030000
     Exposed Backing

   2 POOL
     Wall or Vent Temperature (C)    64.6
     METHANOL Mass Flux (kg/s/m2)   1.240E-02

   3 OPEN
     Passive Vent to Atmosphere

   4 MIRROR
     Symmetry Plane

   5 INTERPOLATED

   6 PERIODIC

   7 HVAC

   8 MASSLESS TRACER

   9 DROPLET

  10 MASSLESS TARGET

  11 PERIODIC FLOW ONLY


 Lagrangian Particle Classes

   1 RESERVED TARGET PARTICLE
     SURFace ID: MASSLESS TARGET
     # Reals: 690
     # Integers: 24
     # Logicals: 5


 PROPerty Information

   1 TC
     Smokeview ID                sensor

   2 TC2
     Smokeview ID                sensor


 Cut-off Density and Temperature

    Minimum Temperature:  -259.1 C
    Maximum Temperature:  2726.8 C
    Minimum Density:  1.214E-01 kg/m3
    Maximum Density:  5.578E+01 kg/m3


 Device Information

   1 ID: MLRPUA
     QUANTITY: BURNING RATE
     Coordinates (X,Y,Z):   -1.000000E-04   -1.000000E-04    4.500000E-02
     SPATIAL STATISTIC: MEAN
     TEMPORAL STATISTIC: TIME AVERAGE
   2 ID: HEAT_FLUX
     QUANTITY: TOTAL HEAT FLUX
     Coordinates (X,Y,Z):   -1.000000E-04   -1.000000E-04    4.500000E-02
     SPATIAL STATISTIC: MEAN
     TEMPORAL STATISTIC: TIME AVERAGE
   3 ID: MLRPUA_ideal
     QUANTITY: TOTAL HEAT FLUX
     Coordinates (X,Y,Z):   -1.000000E-04   -1.000000E-04    4.500000E-02
     SPATIAL STATISTIC: MEAN
     TEMPORAL STATISTIC: TIME AVERAGE
   4 ID: T_SURF_MEAN
     QUANTITY: WALL TEMPERATURE
     Coordinates (X,Y,Z):   -1.000000E-04   -1.000000E-04    4.500000E-02
     SPATIAL STATISTIC: MEAN
     TEMPORAL STATISTIC: TIME AVERAGE
   5 ID: T_SURF_MAX
     QUANTITY: WALL TEMPERATURE
     Coordinates (X,Y,Z):   -1.000000E-04   -1.000000E-04    4.500000E-02
     SPATIAL STATISTIC: MAX
     TEMPORAL STATISTIC: TIME AVERAGE
   6 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
   7 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
   8 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
   9 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  10 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  11 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  12 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  13 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  14 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  15 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  16 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  17 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  18 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  19 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  20 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  21 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  22 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  23 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  24 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  25 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  26 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  27 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  28 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  29 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  30 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  31 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  32 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  33 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  34 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  35 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  36 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  37 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  38 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  39 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  40 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  41 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  42 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  43 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  44 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  45 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  46 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  47 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  48 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  49 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  50 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  51 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  52 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  53 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  54 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  55 ID: TC_CL
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC
  56 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  57 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  58 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  59 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  60 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  61 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  62 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  63 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  64 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  65 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  66 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  67 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  68 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  69 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  70 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  71 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  72 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  73 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  74 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  75 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  76 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  77 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  78 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  79 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  80 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  81 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  82 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  83 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  84 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  85 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  86 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  87 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  88 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  89 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  90 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  91 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  92 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  93 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  94 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  95 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  96 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  97 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  98 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  99 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 100 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 101 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 102 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 103 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 104 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 105 ID: TG_CL
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 106 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 107 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 108 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 109 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 110 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 111 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 112 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 113 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 114 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 115 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 116 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 117 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 118 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 119 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 120 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 121 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 122 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 123 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 124 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 125 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 126 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 127 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 128 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 129 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 130 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 131 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 132 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 133 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 134 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 135 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 136 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 137 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 138 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 139 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 140 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 141 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 142 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 143 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 144 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 145 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 146 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 147 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 148 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 149 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 150 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 151 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 152 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 153 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 154 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 155 ID: w_CL
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 156 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.000000E-02
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 157 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.000000E-02
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 158 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.000000E-02
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 159 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.000000E-02
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 160 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.000000E-02
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 161 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 162 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.300000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 163 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.500000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 164 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.700000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 165 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.900000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 166 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 167 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.300000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 168 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.500000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 169 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.700000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 170 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.900000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 171 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 172 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.300000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 173 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.500000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 174 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.700000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 175 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.900000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 176 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 177 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.300000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 178 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.500000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 179 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.700000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 180 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.900000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 181 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 182 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.300000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 183 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.500000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 184 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.700000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 185 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.900000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 186 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 187 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.300000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 188 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.500000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 189 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.700000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 190 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.900000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 191 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 192 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.300000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 193 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.500000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 194 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.700000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 195 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.900000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 196 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 197 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.300000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 198 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.500000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 199 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.700000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 200 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.900000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 201 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 202 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.300000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 203 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.500000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 204 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.700000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 205 ID: TC_CL_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.900000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC
 206 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.000000E-02
     TEMPORAL STATISTIC: RMS
 207 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.000000E-02
     TEMPORAL STATISTIC: RMS
 208 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.000000E-02
     TEMPORAL STATISTIC: RMS
 209 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.000000E-02
     TEMPORAL STATISTIC: RMS
 210 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.000000E-02
     TEMPORAL STATISTIC: RMS
 211 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.100000E-01
     TEMPORAL STATISTIC: RMS
 212 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.300000E-01
     TEMPORAL STATISTIC: RMS
 213 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.500000E-01
     TEMPORAL STATISTIC: RMS
 214 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.700000E-01
     TEMPORAL STATISTIC: RMS
 215 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.900000E-01
     TEMPORAL STATISTIC: RMS
 216 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.100000E-01
     TEMPORAL STATISTIC: RMS
 217 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.300000E-01
     TEMPORAL STATISTIC: RMS
 218 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.500000E-01
     TEMPORAL STATISTIC: RMS
 219 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.700000E-01
     TEMPORAL STATISTIC: RMS
 220 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.900000E-01
     TEMPORAL STATISTIC: RMS
 221 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.100000E-01
     TEMPORAL STATISTIC: RMS
 222 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.300000E-01
     TEMPORAL STATISTIC: RMS
 223 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.500000E-01
     TEMPORAL STATISTIC: RMS
 224 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.700000E-01
     TEMPORAL STATISTIC: RMS
 225 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.900000E-01
     TEMPORAL STATISTIC: RMS
 226 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.100000E-01
     TEMPORAL STATISTIC: RMS
 227 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.300000E-01
     TEMPORAL STATISTIC: RMS
 228 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.500000E-01
     TEMPORAL STATISTIC: RMS
 229 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.700000E-01
     TEMPORAL STATISTIC: RMS
 230 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.900000E-01
     TEMPORAL STATISTIC: RMS
 231 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.100000E-01
     TEMPORAL STATISTIC: RMS
 232 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.300000E-01
     TEMPORAL STATISTIC: RMS
 233 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.500000E-01
     TEMPORAL STATISTIC: RMS
 234 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.700000E-01
     TEMPORAL STATISTIC: RMS
 235 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.900000E-01
     TEMPORAL STATISTIC: RMS
 236 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.100000E-01
     TEMPORAL STATISTIC: RMS
 237 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.300000E-01
     TEMPORAL STATISTIC: RMS
 238 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.500000E-01
     TEMPORAL STATISTIC: RMS
 239 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.700000E-01
     TEMPORAL STATISTIC: RMS
 240 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.900000E-01
     TEMPORAL STATISTIC: RMS
 241 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.100000E-01
     TEMPORAL STATISTIC: RMS
 242 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.300000E-01
     TEMPORAL STATISTIC: RMS
 243 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.500000E-01
     TEMPORAL STATISTIC: RMS
 244 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.700000E-01
     TEMPORAL STATISTIC: RMS
 245 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.900000E-01
     TEMPORAL STATISTIC: RMS
 246 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.100000E-01
     TEMPORAL STATISTIC: RMS
 247 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.300000E-01
     TEMPORAL STATISTIC: RMS
 248 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.500000E-01
     TEMPORAL STATISTIC: RMS
 249 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.700000E-01
     TEMPORAL STATISTIC: RMS
 250 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.900000E-01
     TEMPORAL STATISTIC: RMS
 251 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.100000E-01
     TEMPORAL STATISTIC: RMS
 252 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.300000E-01
     TEMPORAL STATISTIC: RMS
 253 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.500000E-01
     TEMPORAL STATISTIC: RMS
 254 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.700000E-01
     TEMPORAL STATISTIC: RMS
 255 ID: TG_CL_RMS
     QUANTITY: TEMPERATURE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.900000E-01
     TEMPORAL STATISTIC: RMS
 256 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.000000E-02
     TEMPORAL STATISTIC: RMS
 257 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.000000E-02
     TEMPORAL STATISTIC: RMS
 258 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.000000E-02
     TEMPORAL STATISTIC: RMS
 259 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.000000E-02
     TEMPORAL STATISTIC: RMS
 260 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.000000E-02
     TEMPORAL STATISTIC: RMS
 261 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.100000E-01
     TEMPORAL STATISTIC: RMS
 262 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.300000E-01
     TEMPORAL STATISTIC: RMS
 263 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.500000E-01
     TEMPORAL STATISTIC: RMS
 264 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.700000E-01
     TEMPORAL STATISTIC: RMS
 265 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.900000E-01
     TEMPORAL STATISTIC: RMS
 266 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.100000E-01
     TEMPORAL STATISTIC: RMS
 267 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.300000E-01
     TEMPORAL STATISTIC: RMS
 268 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.500000E-01
     TEMPORAL STATISTIC: RMS
 269 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.700000E-01
     TEMPORAL STATISTIC: RMS
 270 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.900000E-01
     TEMPORAL STATISTIC: RMS
 271 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.100000E-01
     TEMPORAL STATISTIC: RMS
 272 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.300000E-01
     TEMPORAL STATISTIC: RMS
 273 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.500000E-01
     TEMPORAL STATISTIC: RMS
 274 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.700000E-01
     TEMPORAL STATISTIC: RMS
 275 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.900000E-01
     TEMPORAL STATISTIC: RMS
 276 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.100000E-01
     TEMPORAL STATISTIC: RMS
 277 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.300000E-01
     TEMPORAL STATISTIC: RMS
 278 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.500000E-01
     TEMPORAL STATISTIC: RMS
 279 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.700000E-01
     TEMPORAL STATISTIC: RMS
 280 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.900000E-01
     TEMPORAL STATISTIC: RMS
 281 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.100000E-01
     TEMPORAL STATISTIC: RMS
 282 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.300000E-01
     TEMPORAL STATISTIC: RMS
 283 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.500000E-01
     TEMPORAL STATISTIC: RMS
 284 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.700000E-01
     TEMPORAL STATISTIC: RMS
 285 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.900000E-01
     TEMPORAL STATISTIC: RMS
 286 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.100000E-01
     TEMPORAL STATISTIC: RMS
 287 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.300000E-01
     TEMPORAL STATISTIC: RMS
 288 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.500000E-01
     TEMPORAL STATISTIC: RMS
 289 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.700000E-01
     TEMPORAL STATISTIC: RMS
 290 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.900000E-01
     TEMPORAL STATISTIC: RMS
 291 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.100000E-01
     TEMPORAL STATISTIC: RMS
 292 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.300000E-01
     TEMPORAL STATISTIC: RMS
 293 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.500000E-01
     TEMPORAL STATISTIC: RMS
 294 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.700000E-01
     TEMPORAL STATISTIC: RMS
 295 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.900000E-01
     TEMPORAL STATISTIC: RMS
 296 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.100000E-01
     TEMPORAL STATISTIC: RMS
 297 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.300000E-01
     TEMPORAL STATISTIC: RMS
 298 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.500000E-01
     TEMPORAL STATISTIC: RMS
 299 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.700000E-01
     TEMPORAL STATISTIC: RMS
 300 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.900000E-01
     TEMPORAL STATISTIC: RMS
 301 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.100000E-01
     TEMPORAL STATISTIC: RMS
 302 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.300000E-01
     TEMPORAL STATISTIC: RMS
 303 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.500000E-01
     TEMPORAL STATISTIC: RMS
 304 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.700000E-01
     TEMPORAL STATISTIC: RMS
 305 ID: w_CL_RMS
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.900000E-01
     TEMPORAL STATISTIC: RMS
 306 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 307 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 308 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 309 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 310 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 311 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 312 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 313 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 314 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 315 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 316 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 317 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 318 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 319 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 320 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 321 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 322 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 323 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 324 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 325 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 326 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 327 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 328 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 329 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 330 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 331 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 332 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 333 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 334 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 335 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 336 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 337 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 338 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 339 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 340 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 341 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 342 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 343 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 344 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 345 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 346 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 347 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 348 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 349 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 350 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 351 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 352 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 353 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 354 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 355 ID: X_O2
     QUANTITY: VOLUME FRACTION
     Species ID: OXYGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 356 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 357 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 358 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 359 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 360 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 361 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 362 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 363 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 364 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 365 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 366 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 367 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 368 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 369 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 370 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 371 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 372 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 373 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 374 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 375 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 376 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 377 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 378 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 379 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 380 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 381 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 382 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 383 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 384 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 385 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 386 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 387 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 388 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 389 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 390 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 391 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 392 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 393 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 394 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 395 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 396 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 397 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 398 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 399 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 400 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 401 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 402 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 403 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 404 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 405 ID: X_CO2
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON DIOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 406 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 407 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 408 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 409 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 410 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 411 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 412 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 413 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 414 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 415 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 416 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 417 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 418 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 419 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 420 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 421 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 422 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 423 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 424 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 425 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 426 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 427 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 428 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 429 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 430 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 431 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 432 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 433 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 434 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 435 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 436 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 437 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 438 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 439 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 440 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 441 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 442 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 443 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 444 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 445 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 446 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 447 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 448 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 449 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 450 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 451 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 452 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 453 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 454 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 455 ID: X_CO
     QUANTITY: VOLUME FRACTION
     Species ID: CARBON MONOXIDE
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 456 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 457 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 458 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 459 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 460 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 461 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 462 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 463 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 464 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 465 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 466 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 467 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 468 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 469 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 470 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 471 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 472 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 473 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 474 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 475 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 476 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 477 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 478 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 479 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 480 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 481 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 482 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 483 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 484 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 485 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 486 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 487 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 488 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 489 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 490 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 491 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 492 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 493 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 494 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 495 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 496 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 497 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 498 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 499 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 500 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 501 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 502 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 503 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 504 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 505 ID: X_FUEL
     QUANTITY: VOLUME FRACTION
     Species ID: METHANOL
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 506 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 507 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 508 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 509 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 510 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 511 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 512 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 513 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 514 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 515 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 516 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 517 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 518 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 519 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 520 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 521 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 522 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 523 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 524 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 525 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 526 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 527 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 528 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 529 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 530 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 531 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 532 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 533 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 534 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 535 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 536 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 537 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 538 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 539 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 540 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 541 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 542 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 543 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 544 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 545 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 546 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 547 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 548 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 549 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 550 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 551 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 552 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 553 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 554 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 555 ID: X_H2O
     QUANTITY: VOLUME FRACTION
     Species ID: WATER VAPOR
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 556 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 557 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 558 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 559 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 560 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 561 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 562 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 563 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 564 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 565 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 566 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 567 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 568 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 569 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 570 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 571 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 572 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 573 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 574 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 575 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 576 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 577 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 578 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 579 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 580 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 581 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 582 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 583 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 584 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 585 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 586 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 587 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 588 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 589 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 590 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 591 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 592 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 593 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 594 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 595 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 596 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 597 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 598 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 599 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 600 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 601 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 602 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 603 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 604 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 605 ID: X_H2
     QUANTITY: VOLUME FRACTION
     Species ID: HYDROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 606 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 607 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 608 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 609 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 610 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 611 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 612 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 613 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 614 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 615 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 616 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 617 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 618 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 619 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 620 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 621 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 622 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 623 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 624 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 625 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 626 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 627 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 628 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 629 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 630 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 631 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 632 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 633 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 634 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 635 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 636 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 637 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 638 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 639 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 640 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 641 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 642 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 643 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 644 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 645 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 646 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 647 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 648 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 649 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 650 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 651 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 652 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 653 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 654 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 655 ID: X_N2
     QUANTITY: VOLUME FRACTION
     Species ID: NITROGEN
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 656 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 657 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 658 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 659 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 660 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 661 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 662 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 663 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 664 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 665 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 666 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 667 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 668 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 669 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 670 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    2.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 671 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 672 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 673 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 674 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 675 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    3.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 676 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 677 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 678 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 679 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 680 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    4.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 681 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 682 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 683 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 684 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 685 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    5.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 686 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 687 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 688 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 689 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 690 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    6.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 691 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 692 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 693 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 694 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 695 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    7.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 696 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 697 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 698 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 699 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 700 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    8.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 701 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 702 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.300000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 703 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.500000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 704 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.700000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 705 ID: Y_Soot
     QUANTITY: MASS FRACTION
     Species ID: SOOT
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    9.900000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 706 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):   -4.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 707 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):   -3.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 708 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):   -2.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 709 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):   -1.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 710 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):   -1.000000E-04   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 711 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):    1.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 712 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):    2.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 713 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):    3.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 714 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):    4.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 715 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):    5.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 716 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):    6.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 717 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):    7.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 718 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):    8.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 719 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):    9.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 720 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):    1.000000E-01   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 721 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):    1.100000E-01   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 722 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):    1.200000E-01   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 723 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):    1.300000E-01   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 724 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):    1.400000E-01   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 725 ID: HF
     QUANTITY: GAUGE HEAT FLUX
     Coordinates (X,Y,Z):    1.500000E-01   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 726 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):   -4.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 727 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):   -3.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 728 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):   -2.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 729 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):   -1.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 730 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):   -1.000000E-04   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 731 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    1.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 732 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    2.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 733 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    3.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 734 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    4.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 735 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 736 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    6.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 737 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    7.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 738 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    8.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 739 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    9.000000E-02   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 740 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    1.000000E-01   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 741 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    1.100000E-01   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 742 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    1.200000E-01   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 743 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    1.300000E-01   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 744 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    1.400000E-01   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 745 ID: radHF
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    1.500000E-01   -1.000000E-04    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 746 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    0.000000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 747 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    2.542373E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 748 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    5.084746E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 749 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    7.627119E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 750 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.016949E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 751 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.271186E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 752 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.525424E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 753 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.779661E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 754 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    2.033898E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 755 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    2.288136E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 756 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    2.542373E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 757 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    2.796610E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 758 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    3.050847E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 759 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    3.305085E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 760 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    3.559322E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 761 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    3.813559E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 762 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    4.067797E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 763 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    4.322034E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 764 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    4.576271E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 765 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    4.830508E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 766 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    5.084746E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 767 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    5.338983E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 768 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    5.593220E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 769 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    5.847458E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 770 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    6.101695E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 771 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    6.355932E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 772 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    6.610169E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 773 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    6.864407E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 774 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    7.118644E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 775 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    7.372881E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 776 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    7.627119E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 777 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    7.881356E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 778 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    8.135593E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 779 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    8.389831E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 780 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    8.644068E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 781 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    8.898305E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 782 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    9.152542E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 783 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    9.406780E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 784 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    9.661017E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 785 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    9.915254E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
 786 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.016949E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 787 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.042373E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 788 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.067797E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 789 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.093220E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 790 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.118644E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 791 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.144068E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 792 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.169492E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 793 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.194915E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 794 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.220339E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 795 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.245763E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 796 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.271186E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 797 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.296610E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 798 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.322034E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 799 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.347458E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 800 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.372881E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 801 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.398305E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 802 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.423729E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 803 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.449153E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 804 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.474576E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 805 ID: HF_vert
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.500000E+00
     TEMPORAL STATISTIC: RUNNING AVERAGE
 806 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    1.400000E-01    8.000000E-02    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 807 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    1.600000E-01    9.157895E-02    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 808 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    1.800000E-01    1.031579E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 809 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    2.000000E-01    1.147368E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 810 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    2.200000E-01    1.263158E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 811 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    2.400000E-01    1.378947E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 812 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    2.600000E-01    1.494737E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 813 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    2.800000E-01    1.610526E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 814 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    3.000000E-01    1.726316E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 815 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    3.199000E-01    1.842105E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 816 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    3.400000E-01    1.957895E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 817 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    3.600000E-01    2.073684E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 818 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    3.800000E-01    2.189474E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 819 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    4.000000E-01    2.305263E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 820 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    4.200000E-01    2.421053E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 821 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    4.400000E-01    2.536842E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 822 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    4.600000E-01    2.652632E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 823 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    4.800000E-01    2.768421E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 824 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.000000E-01    2.884211E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 825 ID: HF_hori
     QUANTITY: RADIATIVE HEAT FLUX
     Coordinates (X,Y,Z):    5.200000E-01    3.000000E-01    1.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
 826 ID: TC_03
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -4.000000E-02   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 827 ID: TC_03
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -2.000000E-02   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 828 ID: TC_03
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -1.000000E-04   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 829 ID: TC_03
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    2.000000E-02   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 830 ID: TC_03
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    4.000000E-02   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 831 ID: TC_03
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    6.000000E-02   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 832 ID: TC_03
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    8.000000E-02   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 833 ID: TC_03
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-01   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 834 ID: TC_03
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.200000E-01   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 835 ID: TC_03
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.400000E-01   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 836 ID: TC_03
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.600000E-01   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 837 ID: TC_30
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -4.000000E-02   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 838 ID: TC_30
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -2.000000E-02   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 839 ID: TC_30
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -1.000000E-04   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 840 ID: TC_30
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    2.000000E-02   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 841 ID: TC_30
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    4.000000E-02   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 842 ID: TC_30
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    6.000000E-02   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 843 ID: TC_30
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    8.000000E-02   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 844 ID: TC_30
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-01   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 845 ID: TC_30
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.200000E-01   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 846 ID: TC_30
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.400000E-01   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 847 ID: TC_30
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.600000E-01   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 848 ID: TC_41
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -4.000000E-02   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 849 ID: TC_41
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -2.000000E-02   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 850 ID: TC_41
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -1.000000E-04   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 851 ID: TC_41
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    2.000000E-02   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 852 ID: TC_41
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    4.000000E-02   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 853 ID: TC_41
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    6.000000E-02   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 854 ID: TC_41
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    8.000000E-02   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 855 ID: TC_41
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-01   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 856 ID: TC_41
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.200000E-01   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 857 ID: TC_41
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.400000E-01   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 858 ID: TC_41
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.600000E-01   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 859 ID: TC_51
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -4.000000E-02   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 860 ID: TC_51
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -2.000000E-02   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 861 ID: TC_51
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -1.000000E-04   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 862 ID: TC_51
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    2.000000E-02   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 863 ID: TC_51
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    4.000000E-02   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 864 ID: TC_51
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    6.000000E-02   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 865 ID: TC_51
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    8.000000E-02   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 866 ID: TC_51
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-01   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 867 ID: TC_51
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.200000E-01   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 868 ID: TC_51
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.400000E-01   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 869 ID: TC_51
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.600000E-01   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 870 ID: TC_61
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -4.000000E-02   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 871 ID: TC_61
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -2.000000E-02   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 872 ID: TC_61
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -1.000000E-04   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 873 ID: TC_61
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    2.000000E-02   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 874 ID: TC_61
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    4.000000E-02   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 875 ID: TC_61
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    6.000000E-02   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 876 ID: TC_61
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    8.000000E-02   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 877 ID: TC_61
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-01   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 878 ID: TC_61
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.200000E-01   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 879 ID: TC_61
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.400000E-01   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 880 ID: TC_61
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.600000E-01   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RUNNING AVERAGE
  Property ID: TC2
 881 ID: TC_03_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -4.000000E-02   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 882 ID: TC_03_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -2.000000E-02   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 883 ID: TC_03_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -1.000000E-04   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 884 ID: TC_03_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    2.000000E-02   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 885 ID: TC_03_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    4.000000E-02   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 886 ID: TC_03_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    6.000000E-02   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 887 ID: TC_03_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    8.000000E-02   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 888 ID: TC_03_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-01   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 889 ID: TC_03_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.200000E-01   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 890 ID: TC_03_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.400000E-01   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 891 ID: TC_03_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.600000E-01   -1.000000E-04    3.000000E-02
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 892 ID: TC_30_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -4.000000E-02   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 893 ID: TC_30_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -2.000000E-02   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 894 ID: TC_30_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -1.000000E-04   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 895 ID: TC_30_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    2.000000E-02   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 896 ID: TC_30_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    4.000000E-02   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 897 ID: TC_30_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    6.000000E-02   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 898 ID: TC_30_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    8.000000E-02   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 899 ID: TC_30_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-01   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 900 ID: TC_30_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.200000E-01   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 901 ID: TC_30_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.400000E-01   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 902 ID: TC_30_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.600000E-01   -1.000000E-04    3.000000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 903 ID: TC_41_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -4.000000E-02   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 904 ID: TC_41_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -2.000000E-02   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 905 ID: TC_41_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -1.000000E-04   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 906 ID: TC_41_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    2.000000E-02   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 907 ID: TC_41_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    4.000000E-02   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 908 ID: TC_41_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    6.000000E-02   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 909 ID: TC_41_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    8.000000E-02   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 910 ID: TC_41_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-01   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 911 ID: TC_41_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.200000E-01   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 912 ID: TC_41_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.400000E-01   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 913 ID: TC_41_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.600000E-01   -1.000000E-04    4.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 914 ID: TC_51_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -4.000000E-02   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 915 ID: TC_51_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -2.000000E-02   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 916 ID: TC_51_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -1.000000E-04   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 917 ID: TC_51_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    2.000000E-02   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 918 ID: TC_51_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    4.000000E-02   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 919 ID: TC_51_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    6.000000E-02   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 920 ID: TC_51_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    8.000000E-02   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 921 ID: TC_51_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-01   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 922 ID: TC_51_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.200000E-01   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 923 ID: TC_51_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.400000E-01   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 924 ID: TC_51_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.600000E-01   -1.000000E-04    5.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 925 ID: TC_61_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -4.000000E-02   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 926 ID: TC_61_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -2.000000E-02   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 927 ID: TC_61_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):   -1.000000E-04   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 928 ID: TC_61_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    2.000000E-02   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 929 ID: TC_61_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    4.000000E-02   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 930 ID: TC_61_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    6.000000E-02   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 931 ID: TC_61_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    8.000000E-02   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 932 ID: TC_61_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.000000E-01   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 933 ID: TC_61_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.200000E-01   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 934 ID: TC_61_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.400000E-01   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 935 ID: TC_61_RMS
     QUANTITY: THERMOCOUPLE
     Coordinates (X,Y,Z):    1.600000E-01   -1.000000E-04    6.100000E-01
     TEMPORAL STATISTIC: RMS
  Property ID: TC2
 936 ID: w
     QUANTITY: W-VELOCITY
     Coordinates (X,Y,Z):    1.000000E-03    1.000000E-03    1.510000E-01
     TEMPORAL STATISTIC: TIME AVERAGE


 Slice File Information, Mesh     1

   1 Nodes:   0  32   0  32  28  28, Quantity: INTEGRATED INTENSITY


 Boundary File Information

   1 Quantity: WALL TEMPERATURE
   2 Quantity: METHANOL MASS FLUX


 Radiation Model Information

   Number of control angles  616
   Time step increment        10
   Angle increment            10
   Theta band N_phi   Solid angle
     1:        4     0.019
     2:       12     0.019
     3:       20     0.019
     4:       24     0.021
     5:       32     0.020
     6:       36     0.021
     7:       40     0.021
     8:       44     0.021
     9:       48     0.020
    10:       48     0.020
    11:       48     0.020
    12:       48     0.020
    13:       44     0.021
    14:       40     0.021
    15:       36     0.021
    16:       32     0.020
    17:       24     0.021
    18:       20     0.019
    19:       12     0.019
    20:        4     0.019
   Using gray gas absorption.
   Mean beam length  1.000E-01 m
 
 

 Run Time Diagnostics

 Time Step:      1, Simulation Time:     0.012 s, Step Size: 0.01152 s, Pressure Iterations: 1
 Time Step:      2, Simulation Time:     0.023 s, Step Size: 0.01152 s, Pressure Iterations: 3
 Time Step:      3, Simulation Time:     0.035 s, Step Size: 0.01152 s, Pressure Iterations: 6
 Time Step:      4, Simulation Time:     0.046 s, Step Size: 0.01152 s, Pressure Iterations: 6
 Time Step:      5, Simulation Time:     0.058 s, Step Size: 0.01152 s, Pressure Iterations: 4
 Time Step:      6, Simulation Time:     0.069 s, Step Size: 0.01152 s, Pressure Iterations: 5
 Time Step:      7, Simulation Time:     0.081 s, Step Size: 0.01152 s, Pressure Iterations: 3
 Time Step:      8, Simulation Time:     0.092 s, Step Size: 0.01152 s, Pressure Iterations: 2
 Time Step:      9, Simulation Time:      0.10 s, Step Size: 0.01152 s, Pressure Iterations: 2
 Time Step:     10, Simulation Time:      0.12 s, Step Size: 0.01152 s, Pressure Iterations: 1
 Time Step:     20, Simulation Time:      0.23 s, Step Size: 0.01152 s, Pressure Iterations: 2
 Time Step:     30, Simulation Time:      0.34 s, Step Size: 0.00934 s, Pressure Iterations: 10
 Time Step:     40, Simulation Time:      0.42 s, Step Size: 0.00537 s, Pressure Iterations: 10
 Time Step:     50, Simulation Time:      0.45 s, Step Size: 0.00367 s, Pressure Iterations: 6
 Time Step:     60, Simulation Time:      0.49 s, Step Size: 0.00404 s, Pressure Iterations: 6
 Time Step:     70, Simulation Time:      0.54 s, Step Size: 0.00398 s, Pressure Iterations: 4
 Time Step:     80, Simulation Time:      0.57 s, Step Size: 0.00355 s, Pressure Iterations: 6
 Time Step:     90, Simulation Time:      0.61 s, Step Size: 0.00319 s, Pressure Iterations: 5
 Time Step:    100, Simulation Time:      0.64 s, Step Size: 0.00241 s, Pressure Iterations: 6
 Time Step:    200, Simulation Time:      0.81 s, Step Size: 0.00153 s, Pressure Iterations: 7
 Time Step:    300, Simulation Time:      0.95 s, Step Size: 0.00129 s, Pressure Iterations: 6
 Time Step:    400, Simulation Time:      1.06 s, Step Size: 0.00102 s, Pressure Iterations: 9
 Time Step:    500, Simulation Time:      1.17 s, Step Size: 0.00089 s, Pressure Iterations: 9
 Time Step:    600, Simulation Time:      1.25 s, Step Size: 0.00080 s, Pressure Iterations: 10
 Time Step:    700, Simulation Time:      1.33 s, Step Size: 0.00074 s, Pressure Iterations: 10
 Time Step:    800, Simulation Time:      1.41 s, Step Size: 0.00073 s, Pressure Iterations: 9
 Time Step:    900, Simulation Time:      1.48 s, Step Size: 0.00071 s, Pressure Iterations: 7
 Time Step:   1000, Simulation Time:      1.55 s, Step Size: 0.00077 s, Pressure Iterations: 8
 Time Step:   1100, Simulation Time:      1.64 s, Step Size: 0.00094 s, Pressure Iterations: 8
 Time Step:   1200, Simulation Time:      1.72 s, Step Size: 0.00072 s, Pressure Iterations: 8
 Time Step:   1300, Simulation Time:      1.80 s, Step Size: 0.00076 s, Pressure Iterations: 7
 Time Step:   1400, Simulation Time:      1.88 s, Step Size: 0.00076 s, Pressure Iterations: 8
 Time Step:   1500, Simulation Time:      1.96 s, Step Size: 0.00090 s, Pressure Iterations: 7
 Time Step:   1600, Simulation Time:      2.06 s, Step Size: 0.00095 s, Pressure Iterations: 7
 Time Step:   1700, Simulation Time:      2.14 s, Step Size: 0.00075 s, Pressure Iterations: 7
 Time Step:   1800, Simulation Time:      2.21 s, Step Size: 0.00075 s, Pressure Iterations: 7
 Time Step:   1900, Simulation Time:      2.29 s, Step Size: 0.00091 s, Pressure Iterations: 7
 Time Step:   2000, Simulation Time:      2.39 s, Step Size: 0.00100 s, Pressure Iterations: 6
 Time Step:   2100, Simulation Time:      2.48 s, Step Size: 0.00080 s, Pressure Iterations: 7
 Time Step:   2200, Simulation Time:      2.55 s, Step Size: 0.00078 s, Pressure Iterations: 7
 Time Step:   2300, Simulation Time:      2.63 s, Step Size: 0.00078 s, Pressure Iterations: 6
 Time Step:   2400, Simulation Time:      2.73 s, Step Size: 0.00103 s, Pressure Iterations: 7
 Time Step:   2500, Simulation Time:      2.81 s, Step Size: 0.00073 s, Pressure Iterations: 7
 Time Step:   2600, Simulation Time:      2.89 s, Step Size: 0.00080 s, Pressure Iterations: 8
 Time Step:   2700, Simulation Time:      2.98 s, Step Size: 0.00097 s, Pressure Iterations: 7
 Time Step:   2800, Simulation Time:      3.07 s, Step Size: 0.00087 s, Pressure Iterations: 7
 Time Step:   2900, Simulation Time:      3.15 s, Step Size: 0.00078 s, Pressure Iterations: 6
 Time Step:   3000, Simulation Time:      3.23 s, Step Size: 0.00070 s, Pressure Iterations: 8
 Time Step:   3100, Simulation Time:      3.30 s, Step Size: 0.00085 s, Pressure Iterations: 6
 Time Step:   3200, Simulation Time:      3.40 s, Step Size: 0.00103 s, Pressure Iterations: 7
 Time Step:   3300, Simulation Time:      3.49 s, Step Size: 0.00082 s, Pressure Iterations: 7
 Time Step:   3400, Simulation Time:      3.57 s, Step Size: 0.00074 s, Pressure Iterations: 8
 Time Step:   3500, Simulation Time:      3.64 s, Step Size: 0.00081 s, Pressure Iterations: 7
 Time Step:   3600, Simulation Time:      3.73 s, Step Size: 0.00089 s, Pressure Iterations: 8
 Time Step:   3700, Simulation Time:      3.82 s, Step Size: 0.00086 s, Pressure Iterations: 7
 Time Step:   3800, Simulation Time:      3.90 s, Step Size: 0.00069 s, Pressure Iterations: 7
 Time Step:   3900, Simulation Time:      3.98 s, Step Size: 0.00084 s, Pressure Iterations: 6
 Time Step:   4000, Simulation Time:      4.07 s, Step Size: 0.00100 s, Pressure Iterations: 6
 Time Step:   4100, Simulation Time:      4.17 s, Step Size: 0.00107 s, Pressure Iterations: 8
 Time Step:   4200, Simulation Time:      4.26 s, Step Size: 0.00084 s, Pressure Iterations: 8
 Time Step:   4300, Simulation Time:      4.34 s, Step Size: 0.00082 s, Pressure Iterations: 8
 Time Step:   4400, Simulation Time:      4.42 s, Step Size: 0.00089 s, Pressure Iterations: 8
 Time Step:   4500, Simulation Time:      4.52 s, Step Size: 0.00098 s, Pressure Iterations: 7
 Time Step:   4600, Simulation Time:      4.60 s, Step Size: 0.00076 s, Pressure Iterations: 8
 Time Step:   4700, Simulation Time:      4.68 s, Step Size: 0.00082 s, Pressure Iterations: 9
 Time Step:   4800, Simulation Time:      4.77 s, Step Size: 0.00099 s, Pressure Iterations: 6
 Time Step:   4900, Simulation Time:      4.87 s, Step Size: 0.00088 s, Pressure Iterations: 8
 Time Step:   5000, Simulation Time:      4.94 s, Step Size: 0.00076 s, Pressure Iterations: 9
 Time Step:   5100, Simulation Time:      5.02 s, Step Size: 0.00075 s, Pressure Iterations: 7
 Time Step:   5200, Simulation Time:      5.10 s, Step Size: 0.00090 s, Pressure Iterations: 7
 Time Step:   5300, Simulation Time:      5.19 s, Step Size: 0.00105 s, Pressure Iterations: 7
 Time Step:   5400, Simulation Time:      5.28 s, Step Size: 0.00080 s, Pressure Iterations: 7
 Time Step:   5500, Simulation Time:      5.36 s, Step Size: 0.00078 s, Pressure Iterations: 8
 Time Step:   5600, Simulation Time:      5.45 s, Step Size: 0.00095 s, Pressure Iterations: 7
 Time Step:   5700, Simulation Time:      5.55 s, Step Size: 0.00082 s, Pressure Iterations: 7
 Time Step:   5800, Simulation Time:      5.63 s, Step Size: 0.00082 s, Pressure Iterations: 9
 Time Step:   5900, Simulation Time:      5.71 s, Step Size: 0.00081 s, Pressure Iterations: 8
 Time Step:   6000, Simulation Time:      5.79 s, Step Size: 0.00089 s, Pressure Iterations: 8
 Time Step:   6100, Simulation Time:      5.89 s, Step Size: 0.00098 s, Pressure Iterations: 10
 Time Step:   6200, Simulation Time:      5.98 s, Step Size: 0.00085 s, Pressure Iterations: 9
 Time Step:   6300, Simulation Time:      6.05 s, Step Size: 0.00082 s, Pressure Iterations: 8
 Time Step:   6400, Simulation Time:      6.14 s, Step Size: 0.00082 s, Pressure Iterations: 8
 Time Step:   6500, Simulation Time:      6.22 s, Step Size: 0.00089 s, Pressure Iterations: 7
 Time Step:   6600, Simulation Time:      6.31 s, Step Size: 0.00089 s, Pressure Iterations: 7
 Time Step:   6700, Simulation Time:      6.41 s, Step Size: 0.00098 s, Pressure Iterations: 7
 Time Step:   6800, Simulation Time:      6.52 s, Step Size: 0.00119 s, Pressure Iterations: 7
 Time Step:   6900, Simulation Time:      6.62 s, Step Size: 0.00092 s, Pressure Iterations: 7
 Time Step:   7000, Simulation Time:      6.70 s, Step Size: 0.00082 s, Pressure Iterations: 9
 Time Step:   7100, Simulation Time:      6.79 s, Step Size: 0.00082 s, Pressure Iterations: 10
 Time Step:   7200, Simulation Time:      6.88 s, Step Size: 0.00100 s, Pressure Iterations: 9
 Time Step:   7300, Simulation Time:      6.97 s, Step Size: 0.00076 s, Pressure Iterations: 7
 Time Step:   7400, Simulation Time:      7.05 s, Step Size: 0.00076 s, Pressure Iterations: 7
 Time Step:   7500, Simulation Time:      7.13 s, Step Size: 0.00092 s, Pressure Iterations: 7
 Time Step:   7600, Simulation Time:      7.23 s, Step Size: 0.00091 s, Pressure Iterations: 8
 Time Step:   7700, Simulation Time:      7.32 s, Step Size: 0.00081 s, Pressure Iterations: 9
 Time Step:   7800, Simulation Time:      7.39 s, Step Size: 0.00079 s, Pressure Iterations: 10
 Time Step:   7900, Simulation Time:      7.49 s, Step Size: 0.00105 s, Pressure Iterations: 7
 Time Step:   8000, Simulation Time:      7.59 s, Step Size: 0.00094 s, Pressure Iterations: 8
 Time Step:   8100, Simulation Time:      7.67 s, Step Size: 0.00075 s, Pressure Iterations: 8
 Time Step:   8200, Simulation Time:      7.76 s, Step Size: 0.00100 s, Pressure Iterations: 6
 Time Step:   8300, Simulation Time:      7.86 s, Step Size: 0.00099 s, Pressure Iterations: 7
 Time Step:   8400, Simulation Time:      7.96 s, Step Size: 0.00087 s, Pressure Iterations: 7
 Time Step:   8500, Simulation Time:      8.03 s, Step Size: 0.00078 s, Pressure Iterations: 8
 Time Step:   8600, Simulation Time:      8.11 s, Step Size: 0.00094 s, Pressure Iterations: 7
 Time Step:   8700, Simulation Time:      8.21 s, Step Size: 0.00104 s, Pressure Iterations: 8
 Time Step:   8800, Simulation Time:      8.30 s, Step Size: 0.00078 s, Pressure Iterations: 8
 Time Step:   8900, Simulation Time:      8.37 s, Step Size: 0.00076 s, Pressure Iterations: 9
 Time Step:   9000, Simulation Time:      8.45 s, Step Size: 0.00084 s, Pressure Iterations: 8
 Time Step:   9100, Simulation Time:      8.54 s, Step Size: 0.00101 s, Pressure Iterations: 10
 Time Step:   9200, Simulation Time:      8.62 s, Step Size: 0.00069 s, Pressure Iterations: 6
 Time Step:   9300, Simulation Time:      8.70 s, Step Size: 0.00091 s, Pressure Iterations: 8
 Time Step:   9400, Simulation Time:      8.80 s, Step Size: 0.00100 s, Pressure Iterations: 6
 Time Step:   9500, Simulation Time:      8.90 s, Step Size: 0.00090 s, Pressure Iterations: 8
 Time Step:   9600, Simulation Time:      8.97 s, Step Size: 0.00070 s, Pressure Iterations: 7
 Time Step:   9700, Simulation Time:      9.04 s, Step Size: 0.00077 s, Pressure Iterations: 8
 Time Step:   9800, Simulation Time:      9.12 s, Step Size: 0.00083 s, Pressure Iterations: 8
 Time Step:   9900, Simulation Time:      9.22 s, Step Size: 0.00100 s, Pressure Iterations: 7
 Time Step:  10000, Simulation Time:      9.31 s, Step Size: 0.00071 s, Pressure Iterations: 8
 Time Step:  10100, Simulation Time:      9.39 s, Step Size: 0.00086 s, Pressure Iterations: 9
 Time Step:  10200, Simulation Time:      9.47 s, Step Size: 0.00095 s, Pressure Iterations: 7
 Time Step:  10300, Simulation Time:      9.57 s, Step Size: 0.00104 s, Pressure Iterations: 8
 Time Step:  10400, Simulation Time:      9.66 s, Step Size: 0.00083 s, Pressure Iterations: 7
 Time Step:  10500, Simulation Time:      9.75 s, Step Size: 0.00091 s, Pressure Iterations: 6
 Time Step:  10600, Simulation Time:      9.86 s, Step Size: 0.00121 s, Pressure Iterations: 6
 Time Step:  10700, Simulation Time:      9.96 s, Step Size: 0.00087 s, Pressure Iterations: 7
 Time Step:  10800, Simulation Time:     10.03 s, Step Size: 0.00076 s, Pressure Iterations: 8
 Time Step:  10900, Simulation Time:     10.12 s, Step Size: 0.00083 s, Pressure Iterations: 8
 Time Step:  11000, Simulation Time:     10.20 s, Step Size: 0.00092 s, Pressure Iterations: 7
 Time Step:  11100, Simulation Time:     10.30 s, Step Size: 0.00091 s, Pressure Iterations: 7
 Time Step:  11200, Simulation Time:     10.38 s, Step Size: 0.00089 s, Pressure Iterations: 8
 Time Step:  11300, Simulation Time:     10.47 s, Step Size: 0.00105 s, Pressure Iterations: 7
 Time Step:  11400, Simulation Time:     10.58 s, Step Size: 0.00094 s, Pressure Iterations: 7
 Time Step:  11500, Simulation Time:     10.67 s, Step Size: 0.00084 s, Pressure Iterations: 7
 Time Step:  11600, Simulation Time:     10.75 s, Step Size: 0.00093 s, Pressure Iterations: 7
 Time Step:  11700, Simulation Time:     10.84 s, Step Size: 0.00090 s, Pressure Iterations: 6
 Time Step:  11800, Simulation Time:     10.94 s, Step Size: 0.00099 s, Pressure Iterations: 7
 Time Step:  11900, Simulation Time:     11.03 s, Step Size: 0.00096 s, Pressure Iterations: 10
 Time Step:  12000, Simulation Time:     11.12 s, Step Size: 0.00102 s, Pressure Iterations: 9
 Time Step:  12100, Simulation Time:     11.23 s, Step Size: 0.00112 s, Pressure Iterations: 7
 Time Step:  12200, Simulation Time:     11.32 s, Step Size: 0.00077 s, Pressure Iterations: 7
 Time Step:  12300, Simulation Time:     11.39 s, Step Size: 0.00083 s, Pressure Iterations: 8
 Time Step:  12400, Simulation Time:     11.48 s, Step Size: 0.00091 s, Pressure Iterations: 8
 Time Step:  12500, Simulation Time:     11.57 s, Step Size: 0.00099 s, Pressure Iterations: 9
 Time Step:  12600, Simulation Time:     11.65 s, Step Size: 0.00075 s, Pressure Iterations: 7
 Time Step:  12700, Simulation Time:     11.73 s, Step Size: 0.00083 s, Pressure Iterations: 9
 Time Step:  12800, Simulation Time:     11.82 s, Step Size: 0.00091 s, Pressure Iterations: 7
 Time Step:  12900, Simulation Time:     11.91 s, Step Size: 0.00081 s, Pressure Iterations: 8
 Time Step:  13000, Simulation Time:     11.99 s, Step Size: 0.00061 s, Pressure Iterations: 6
 Time Step:  13100, Simulation Time:     12.05 s, Step Size: 0.00068 s, Pressure Iterations: 8
 Time Step:  13200, Simulation Time:     12.14 s, Step Size: 0.00099 s, Pressure Iterations: 7
 Time Step:  13300, Simulation Time:     12.24 s, Step Size: 0.00098 s, Pressure Iterations: 8
 Time Step:  13400, Simulation Time:     12.33 s, Step Size: 0.00085 s, Pressure Iterations: 9
 Time Step:  13500, Simulation Time:     12.41 s, Step Size: 0.00082 s, Pressure Iterations: 8
 Time Step:  13600, Simulation Time:     12.50 s, Step Size: 0.00090 s, Pressure Iterations: 7
 Time Step:  13700, Simulation Time:     12.59 s, Step Size: 0.00090 s, Pressure Iterations: 8
 Time Step:  13800, Simulation Time:     12.68 s, Step Size: 0.00088 s, Pressure Iterations: 9
 Time Step:  13900, Simulation Time:     12.76 s, Step Size: 0.00094 s, Pressure Iterations: 9
 Time Step:  14000, Simulation Time:     12.86 s, Step Size: 0.00103 s, Pressure Iterations: 7
 Time Step:  14100, Simulation Time:     12.96 s, Step Size: 0.00091 s, Pressure Iterations: 7
 Time Step:  14200, Simulation Time:     13.04 s, Step Size: 0.00083 s, Pressure Iterations: 9
 Time Step:  14300, Simulation Time:     13.14 s, Step Size: 0.00111 s, Pressure Iterations: 7
 Time Step:  14400, Simulation Time:     13.24 s, Step Size: 0.00099 s, Pressure Iterations: 8
 Time Step:  14500, Simulation Time:     13.32 s, Step Size: 0.00070 s, Pressure Iterations: 7
 Time Step:  14600, Simulation Time:     13.39 s, Step Size: 0.00074 s, Pressure Iterations: 8
 Time Step:  14700, Simulation Time:     13.47 s, Step Size: 0.00089 s, Pressure Iterations: 8
 Time Step:  14800, Simulation Time:     13.56 s, Step Size: 0.00098 s, Pressure Iterations: 7
 Time Step:  14900, Simulation Time:     13.65 s, Step Size: 0.00082 s, Pressure Iterations: 7
 Time Step:  15000, Simulation Time:     13.73 s, Step Size: 0.00087 s, Pressure Iterations: 8
 Time Step:  15100, Simulation Time:     13.82 s, Step Size: 0.00095 s, Pressure Iterations: 7
 Time Step:  15200, Simulation Time:     13.92 s, Step Size: 0.00105 s, Pressure Iterations: 7
 Time Step:  15300, Simulation Time:     14.01 s, Step Size: 0.00083 s, Pressure Iterations: 8
 Time Step:  15400, Simulation Time:     14.10 s, Step Size: 0.00092 s, Pressure Iterations: 7
 Time Step:  15500, Simulation Time:     14.19 s, Step Size: 0.00099 s, Pressure Iterations: 9
 Time Step:  15600, Simulation Time:     14.29 s, Step Size: 0.00099 s, Pressure Iterations: 8
 Time Step:  15700, Simulation Time:     14.37 s, Step Size: 0.00078 s, Pressure Iterations: 10
 Time Step:  15800, Simulation Time:     14.44 s, Step Size: 0.00077 s, Pressure Iterations: 10
 Time Step:  15900, Simulation Time:     14.52 s, Step Size: 0.00077 s, Pressure Iterations: 6
 Time Step:  16000, Simulation Time:     14.60 s, Step Size: 0.00084 s, Pressure Iterations: 7
 Time Step:  16100, Simulation Time:     14.67 s, Step Size: 0.00075 s, Pressure Iterations: 10
 Time Step:  16200, Simulation Time:     14.75 s, Step Size: 0.00089 s, Pressure Iterations: 6
 Time Step:  16300, Simulation Time:     14.85 s, Step Size: 0.00098 s, Pressure Iterations: 7
 Time Step:  16400, Simulation Time:     14.93 s, Step Size: 0.00078 s, Pressure Iterations: 7
 Time Step:  16500, Simulation Time:     15.01 s, Step Size: 0.00085 s, Pressure Iterations: 8
 Time Step:  16600, Simulation Time:     15.11 s, Step Size: 0.00113 s, Pressure Iterations: 8
 Time Step:  16700, Simulation Time:     15.22 s, Step Size: 0.00099 s, Pressure Iterations: 8
 Time Step:  16800, Simulation Time:     15.31 s, Step Size: 0.00077 s, Pressure Iterations: 7
 Time Step:  16900, Simulation Time:     15.39 s, Step Size: 0.00087 s, Pressure Iterations: 9
 Time Step:  17000, Simulation Time:     15.49 s, Step Size: 0.00105 s, Pressure Iterations: 9
 Time Step:  17100, Simulation Time:     15.59 s, Step Size: 0.00085 s, Pressure Iterations: 9
 Time Step:  17200, Simulation Time:     15.67 s, Step Size: 0.00075 s, Pressure Iterations: 9
 Time Step:  17300, Simulation Time:     15.75 s, Step Size: 0.00083 s, Pressure Iterations: 10
 Time Step:  17400, Simulation Time:     15.85 s, Step Size: 0.00110 s, Pressure Iterations: 8
 Time Step:  17500, Simulation Time:     15.94 s, Step Size: 0.00088 s, Pressure Iterations: 8
 Time Step:  17600, Simulation Time:     16.02 s, Step Size: 0.00076 s, Pressure Iterations: 9
 Time Step:  17700, Simulation Time:     16.11 s, Step Size: 0.00101 s, Pressure Iterations: 10
 Time Step:  17800, Simulation Time:     16.21 s, Step Size: 0.00112 s, Pressure Iterations: 8
 Time Step:  17900, Simulation Time:     16.30 s, Step Size: 0.00078 s, Pressure Iterations: 7
 Time Step:  18000, Simulation Time:     16.38 s, Step Size: 0.00078 s, Pressure Iterations: 9
 Time Step:  18100, Simulation Time:     16.46 s, Step Size: 0.00094 s, Pressure Iterations: 7
 Time Step:  18200, Simulation Time:     16.56 s, Step Size: 0.00104 s, Pressure Iterations: 8
 Time Step:  18300, Simulation Time:     16.65 s, Step Size: 0.00082 s, Pressure Iterations: 8
 Time Step:  18400, Simulation Time:     16.72 s, Step Size: 0.00080 s, Pressure Iterations: 10
 Time Step:  18500, Simulation Time:     16.80 s, Step Size: 0.00088 s, Pressure Iterations: 9
 Time Step:  18600, Simulation Time:     16.90 s, Step Size: 0.00095 s, Pressure Iterations: 7
 Time Step:  18700, Simulation Time:     16.98 s, Step Size: 0.00075 s, Pressure Iterations: 7
 Time Step:  18800, Simulation Time:     17.06 s, Step Size: 0.00082 s, Pressure Iterations: 7
 Time Step:  18900, Simulation Time:     17.15 s, Step Size: 0.00100 s, Pressure Iterations: 8
 Time Step:  19000, Simulation Time:     17.25 s, Step Size: 0.00097 s, Pressure Iterations: 7
 Time Step:  19100, Simulation Time:     17.34 s, Step Size: 0.00076 s, Pressure Iterations: 6
 Time Step:  19200, Simulation Time:     17.42 s, Step Size: 0.00092 s, Pressure Iterations: 8
 Time Step:  19300, Simulation Time:     17.52 s, Step Size: 0.00102 s, Pressure Iterations: 8
 Time Step:  19400, Simulation Time:     17.61 s, Step Size: 0.00071 s, Pressure Iterations: 7
 Time Step:  19500, Simulation Time:     17.68 s, Step Size: 0.00070 s, Pressure Iterations: 7
 Time Step:  19600, Simulation Time:     17.75 s, Step Size: 0.00077 s, Pressure Iterations: 8
 Time Step:  19700, Simulation Time:     17.84 s, Step Size: 0.00102 s, Pressure Iterations: 7
 Time Step:  19800, Simulation Time:     17.93 s, Step Size: 0.00069 s, Pressure Iterations: 6
 Time Step:  19900, Simulation Time:     18.01 s, Step Size: 0.00074 s, Pressure Iterations: 7
 Time Step:  20000, Simulation Time:     18.08 s, Step Size: 0.00089 s, Pressure Iterations: 8
 Time Step:  20100, Simulation Time:     18.19 s, Step Size: 0.00108 s, Pressure Iterations: 8
 Time Step:  20200, Simulation Time:     18.28 s, Step Size: 0.00087 s, Pressure Iterations: 8
 Time Step:  20300, Simulation Time:     18.36 s, Step Size: 0.00068 s, Pressure Iterations: 8
 Time Step:  20400, Simulation Time:     18.44 s, Step Size: 0.00091 s, Pressure Iterations: 10
 Time Step:  20500, Simulation Time:     18.53 s, Step Size: 0.00089 s, Pressure Iterations: 8
 Time Step:  20600, Simulation Time:     18.62 s, Step Size: 0.00085 s, Pressure Iterations: 6
 Time Step:  20700, Simulation Time:     18.70 s, Step Size: 0.00091 s, Pressure Iterations: 9
 Time Step:  20800, Simulation Time:     18.80 s, Step Size: 0.00100 s, Pressure Iterations: 9
 Time Step:  20900, Simulation Time:     18.91 s, Step Size: 0.00097 s, Pressure Iterations: 7
 Time Step:  21000, Simulation Time:     19.00 s, Step Size: 0.00070 s, Pressure Iterations: 7
 Time Step:  21100, Simulation Time:     19.07 s, Step Size: 0.00077 s, Pressure Iterations: 7
 Time Step:  21200, Simulation Time:     19.16 s, Step Size: 0.00093 s, Pressure Iterations: 7
 Time Step:  21300, Simulation Time:     19.25 s, Step Size: 0.00092 s, Pressure Iterations: 7
 Time Step:  21400, Simulation Time:     19.34 s, Step Size: 0.00072 s, Pressure Iterations: 7
 Time Step:  21500, Simulation Time:     19.42 s, Step Size: 0.00095 s, Pressure Iterations: 8
 Time Step:  21600, Simulation Time:     19.51 s, Step Size: 0.00095 s, Pressure Iterations: 7
 Time Step:  21700, Simulation Time:     19.60 s, Step Size: 0.00084 s, Pressure Iterations: 7
 Time Step:  21800, Simulation Time:     19.68 s, Step Size: 0.00073 s, Pressure Iterations: 9
 Time Step:  21900, Simulation Time:     19.75 s, Step Size: 0.00073 s, Pressure Iterations: 9
 Time Step:  22000, Simulation Time:     19.84 s, Step Size: 0.00087 s, Pressure Iterations: 9
 Time Step:  22100, Simulation Time:     19.93 s, Step Size: 0.00086 s, Pressure Iterations: 8
 Time Step:  22200, Simulation Time:     20.01 s, Step Size: 0.00076 s, Pressure Iterations: 7
 Time Step:  22300, Simulation Time:     20.10 s, Step Size: 0.00092 s, Pressure Iterations: 7
 Time Step:  22400, Simulation Time:     20.20 s, Step Size: 0.00100 s, Pressure Iterations: 9
 Time Step:  22500, Simulation Time:     20.28 s, Step Size: 0.00072 s, Pressure Iterations: 7
 Time Step:  22600, Simulation Time:     20.35 s, Step Size: 0.00082 s, Pressure Iterations: 7
 Time Step:  22700, Simulation Time:     20.44 s, Step Size: 0.00099 s, Pressure Iterations: 7
 Time Step:  22800, Simulation Time:     20.55 s, Step Size: 0.00109 s, Pressure Iterations: 8
 Time Step:  22900, Simulation Time:     20.64 s, Step Size: 0.00070 s, Pressure Iterations: 7
 Time Step:  23000, Simulation Time:     20.71 s, Step Size: 0.00085 s, Pressure Iterations: 9
 Time Step:  23100, Simulation Time:     20.80 s, Step Size: 0.00087 s, Pressure Iterations: 9
 Time Step:  23200, Simulation Time:     20.90 s, Step Size: 0.00093 s, Pressure Iterations: 8
 Time Step:  23300, Simulation Time:     20.98 s, Step Size: 0.00079 s, Pressure Iterations: 7
 Time Step:  23400, Simulation Time:     21.05 s, Step Size: 0.00070 s, Pressure Iterations: 10
 Time Step:  23500, Simulation Time:     21.13 s, Step Size: 0.00085 s, Pressure Iterations: 7
 Time Step:  23600, Simulation Time:     21.23 s, Step Size: 0.00090 s, Pressure Iterations: 7
 Time Step:  23700, Simulation Time:     21.31 s, Step Size: 0.00072 s, Pressure Iterations: 8
 Time Step:  23800, Simulation Time:     21.38 s, Step Size: 0.00071 s, Pressure Iterations: 10
 Time Step:  23900, Simulation Time:     21.46 s, Step Size: 0.00086 s, Pressure Iterations: 7
 Time Step:  24000, Simulation Time:     21.55 s, Step Size: 0.00104 s, Pressure Iterations: 8
 Time Step:  24100, Simulation Time:     21.64 s, Step Size: 0.00073 s, Pressure Iterations: 8
 Time Step:  24200, Simulation Time:     21.71 s, Step Size: 0.00078 s, Pressure Iterations: 8
 Time Step:  24300, Simulation Time:     21.80 s, Step Size: 0.00095 s, Pressure Iterations: 10
 Time Step:  24400, Simulation Time:     21.89 s, Step Size: 0.00094 s, Pressure Iterations: 7
 Time Step:  24500, Simulation Time:     21.98 s, Step Size: 0.00075 s, Pressure Iterations: 9
 Time Step:  24600, Simulation Time:     22.05 s, Step Size: 0.00082 s, Pressure Iterations: 9
 Time Step:  24700, Simulation Time:     22.15 s, Step Size: 0.00100 s, Pressure Iterations: 9
 Time Step:  24800, Simulation Time:     22.25 s, Step Size: 0.00108 s, Pressure Iterations: 10
 Time Step:  24900, Simulation Time:     22.34 s, Step Size: 0.00078 s, Pressure Iterations: 8
 Time Step:  25000, Simulation Time:     22.42 s, Step Size: 0.00086 s, Pressure Iterations: 10
 Time Step:  25100, Simulation Time:     22.52 s, Step Size: 0.00104 s, Pressure Iterations: 9
 Time Step:  25200, Simulation Time:     22.61 s, Step Size: 0.00093 s, Pressure Iterations: 7
 Time Step:  25300, Simulation Time:     22.69 s, Step Size: 0.00081 s, Pressure Iterations: 9
 Time Step:  25400, Simulation Time:     22.78 s, Step Size: 0.00095 s, Pressure Iterations: 8
 Time Step:  25500, Simulation Time:     22.88 s, Step Size: 0.00093 s, Pressure Iterations: 10
 Time Step:  25600, Simulation Time:     22.96 s, Step Size: 0.00075 s, Pressure Iterations: 8
 Time Step:  25700, Simulation Time:     23.04 s, Step Size: 0.00082 s, Pressure Iterations: 10
 Time Step:  25800, Simulation Time:     23.13 s, Step Size: 0.00107 s, Pressure Iterations: 8
 Time Step:  25900, Simulation Time:     23.24 s, Step Size: 0.00085 s, Pressure Iterations: 8
 Time Step:  26000, Simulation Time:     23.32 s, Step Size: 0.00093 s, Pressure Iterations: 7
 Time Step:  26100, Simulation Time:     23.41 s, Step Size: 0.00093 s, Pressure Iterations: 8
 Time Step:  26200, Simulation Time:     23.51 s, Step Size: 0.00093 s, Pressure Iterations: 7
 Time Step:  26300, Simulation Time:     23.60 s, Step Size: 0.00084 s, Pressure Iterations: 7
 Time Step:  26400, Simulation Time:     23.68 s, Step Size: 0.00080 s, Pressure Iterations: 9
 Time Step:  26500, Simulation Time:     23.76 s, Step Size: 0.00080 s, Pressure Iterations: 9
 Time Step:  26600, Simulation Time:     23.85 s, Step Size: 0.00097 s, Pressure Iterations: 6
 Time Step:  26700, Simulation Time:     23.94 s, Step Size: 0.00078 s, Pressure Iterations: 7
 Time Step:  26800, Simulation Time:     24.01 s, Step Size: 0.00072 s, Pressure Iterations: 9
 Time Step:  26900, Simulation Time:     24.09 s, Step Size: 0.00080 s, Pressure Iterations: 10
 Time Step:  27000, Simulation Time:     24.19 s, Step Size: 0.00106 s, Pressure Iterations: 7
 Time Step:  27100, Simulation Time:     24.28 s, Step Size: 0.00083 s, Pressure Iterations: 8
 Time Step:  27200, Simulation Time:     24.36 s, Step Size: 0.00080 s, Pressure Iterations: 9
 Time Step:  27300, Simulation Time:     24.46 s, Step Size: 0.00107 s, Pressure Iterations: 10
 Time Step:  27400, Simulation Time:     24.56 s, Step Size: 0.00092 s, Pressure Iterations: 8
 Time Step:  27500, Simulation Time:     24.65 s, Step Size: 0.00082 s, Pressure Iterations: 9
 Time Step:  27600, Simulation Time:     24.72 s, Step Size: 0.00080 s, Pressure Iterations: 9
 Time Step:  27700, Simulation Time:     24.81 s, Step Size: 0.00097 s, Pressure Iterations: 6
 Time Step:  27800, Simulation Time:     24.91 s, Step Size: 0.00095 s, Pressure Iterations: 7
 Time Step:  27900, Simulation Time:     25.00 s, Step Size: 0.00075 s, Pressure Iterations: 8
 Time Step:  28000, Simulation Time:     25.08 s, Step Size: 0.00099 s, Pressure Iterations: 9
 Time Step:  28100, Simulation Time:     25.18 s, Step Size: 0.00099 s, Pressure Iterations: 7
 Time Step:  28200, Simulation Time:     25.28 s, Step Size: 0.00079 s, Pressure Iterations: 8
 Time Step:  28300, Simulation Time:     25.35 s, Step Size: 0.00084 s, Pressure Iterations: 9
 Time Step:  28400, Simulation Time:     25.45 s, Step Size: 0.00101 s, Pressure Iterations: 9
 Time Step:  28500, Simulation Time:     25.56 s, Step Size: 0.00111 s, Pressure Iterations: 8
 Time Step:  28600, Simulation Time:     25.64 s, Step Size: 0.00077 s, Pressure Iterations: 8
 Time Step:  28700, Simulation Time:     25.71 s, Step Size: 0.00073 s, Pressure Iterations: 10
 Time Step:  28800, Simulation Time:     25.79 s, Step Size: 0.00080 s, Pressure Iterations: 8
 Time Step:  28900, Simulation Time:     25.87 s, Step Size: 0.00093 s, Pressure Iterations: 7
 Time Step:  29000, Simulation Time:     25.96 s, Step Size: 0.00073 s, Pressure Iterations: 8
 Time Step:  29100, Simulation Time:     26.02 s, Step Size: 0.00062 s, Pressure Iterations: 8
 Time Step:  29200, Simulation Time:     26.10 s, Step Size: 0.00083 s, Pressure Iterations: 8
 Time Step:  29300, Simulation Time:     26.19 s, Step Size: 0.00110 s, Pressure Iterations: 7
 Time Step:  29400, Simulation Time:     26.29 s, Step Size: 0.00079 s, Pressure Iterations: 7
 Time Step:  29500, Simulation Time:     26.37 s, Step Size: 0.00079 s, Pressure Iterations: 10
 Time Step:  29600, Simulation Time:     26.45 s, Step Size: 0.00087 s, Pressure Iterations: 8
 Time Step:  29700, Simulation Time:     26.54 s, Step Size: 0.00105 s, Pressure Iterations: 7
 Time Step:  29800, Simulation Time:     26.63 s, Step Size: 0.00074 s, Pressure Iterations: 7
 Time Step:  29900, Simulation Time:     26.70 s, Step Size: 0.00081 s, Pressure Iterations: 9
 Time Step:  30000, Simulation Time:     26.79 s, Step Size: 0.00099 s, Pressure Iterations: 7
 Time Step:  30100, Simulation Time:     26.89 s, Step Size: 0.00083 s, Pressure Iterations: 8
 Time Step:  30200, Simulation Time:     26.97 s, Step Size: 0.00074 s, Pressure Iterations: 7
 Time Step:  30300, Simulation Time:     27.05 s, Step Size: 0.00080 s, Pressure Iterations: 10
 Time Step:  30400, Simulation Time:     27.13 s, Step Size: 0.00088 s, Pressure Iterations: 10
 Time Step:  30500, Simulation Time:     27.22 s, Step Size: 0.00097 s, Pressure Iterations: 9
 Time Step:  30600, Simulation Time:     27.31 s, Step Size: 0.00085 s, Pressure Iterations: 7
 Time Step:  30700, Simulation Time:     27.40 s, Step Size: 0.00094 s, Pressure Iterations: 8
 Time Step:  30800, Simulation Time:     27.49 s, Step Size: 0.00103 s, Pressure Iterations: 8
 Time Step:  30900, Simulation Time:     27.59 s, Step Size: 0.00082 s, Pressure Iterations: 8
 Time Step:  31000, Simulation Time:     27.66 s, Step Size: 0.00072 s, Pressure Iterations: 8
 Time Step:  31100, Simulation Time:     27.74 s, Step Size: 0.00087 s, Pressure Iterations: 10
 Time Step:  31200, Simulation Time:     27.83 s, Step Size: 0.00095 s, Pressure Iterations: 7
 Time Step:  31300, Simulation Time:     27.94 s, Step Size: 0.00103 s, Pressure Iterations: 8
 Time Step:  31400, Simulation Time:     28.02 s, Step Size: 0.00073 s, Pressure Iterations: 10
 Time Step:  31500, Simulation Time:     28.10 s, Step Size: 0.00088 s, Pressure Iterations: 9
 Time Step:  31600, Simulation Time:     28.19 s, Step Size: 0.00107 s, Pressure Iterations: 8
 Time Step:  31700, Simulation Time:     28.29 s, Step Size: 0.00084 s, Pressure Iterations: 7
 Time Step:  31800, Simulation Time:     28.37 s, Step Size: 0.00084 s, Pressure Iterations: 9
 Time Step:  31900, Simulation Time:     28.47 s, Step Size: 0.00099 s, Pressure Iterations: 8
 Time Step:  32000, Simulation Time:     28.57 s, Step Size: 0.00098 s, Pressure Iterations: 7
 Time Step:  32100, Simulation Time:     28.66 s, Step Size: 0.00086 s, Pressure Iterations: 7
 Time Step:  32200, Simulation Time:     28.75 s, Step Size: 0.00095 s, Pressure Iterations: 9
 Time Step:  32300, Simulation Time:     28.85 s, Step Size: 0.00105 s, Pressure Iterations: 7
 Time Step:  32400, Simulation Time:     28.94 s, Step Size: 0.00089 s, Pressure Iterations: 8
 Time Step:  32500, Simulation Time:     29.02 s, Step Size: 0.00079 s, Pressure Iterations: 7
 Time Step:  32600, Simulation Time:     29.10 s, Step Size: 0.00084 s, Pressure Iterations: 10
 Time Step:  32700, Simulation Time:     29.18 s, Step Size: 0.00084 s, Pressure Iterations: 9
 Time Step:  32800, Simulation Time:     29.27 s, Step Size: 0.00091 s, Pressure Iterations: 7
 Time Step:  32900, Simulation Time:     29.35 s, Step Size: 0.00080 s, Pressure Iterations: 9
 Time Step:  33000, Simulation Time:     29.43 s, Step Size: 0.00093 s, Pressure Iterations: 9
 Time Step:  33100, Simulation Time:     29.53 s, Step Size: 0.00112 s, Pressure Iterations: 7
 Time Step:  33200, Simulation Time:     29.62 s, Step Size: 0.00081 s, Pressure Iterations: 8
 Time Step:  33300, Simulation Time:     29.69 s, Step Size: 0.00077 s, Pressure Iterations: 9
 Time Step:  33400, Simulation Time:     29.78 s, Step Size: 0.00093 s, Pressure Iterations: 10
 Time Step:  33500, Simulation Time:     29.88 s, Step Size: 0.00102 s, Pressure Iterations: 9
 Time Step:  33600, Simulation Time:     29.98 s, Step Size: 0.00091 s, Pressure Iterations: 8
 Time Step:  33700, Simulation Time:     30.08 s, Step Size: 0.00104 s, Pressure Iterations: 10
 Time Step:  33800, Simulation Time:     30.19 s, Step Size: 0.00115 s, Pressure Iterations: 7
 Time Step:  33900, Simulation Time:     30.28 s, Step Size: 0.00082 s, Pressure Iterations: 7
 Time Step:  34000, Simulation Time:     30.36 s, Step Size: 0.00081 s, Pressure Iterations: 8
 Time Step:  34100, Simulation Time:     30.45 s, Step Size: 0.00090 s, Pressure Iterations: 7
 Time Step:  34200, Simulation Time:     30.55 s, Step Size: 0.00096 s, Pressure Iterations: 8
 Time Step:  34300, Simulation Time:     30.64 s, Step Size: 0.00076 s, Pressure Iterations: 6
 Time Step:  34400, Simulation Time:     30.71 s, Step Size: 0.00082 s, Pressure Iterations: 9
 Time Step:  34500, Simulation Time:     30.80 s, Step Size: 0.00099 s, Pressure Iterations: 10
 Time Step:  34600, Simulation Time:     30.90 s, Step Size: 0.00099 s, Pressure Iterations: 8
 Time Step:  34700, Simulation Time:     30.98 s, Step Size: 0.00067 s, Pressure Iterations: 7
 Time Step:  34800, Simulation Time:     31.06 s, Step Size: 0.00081 s, Pressure Iterations: 9
 Time Step:  34900, Simulation Time:     31.15 s, Step Size: 0.00089 s, Pressure Iterations: 6
 Time Step:  35000, Simulation Time:     31.25 s, Step Size: 0.00087 s, Pressure Iterations: 9
 Time Step:  35100, Simulation Time:     31.33 s, Step Size: 0.00077 s, Pressure Iterations: 8
 Time Step:  35200, Simulation Time:     31.41 s, Step Size: 0.00083 s, Pressure Iterations: 10
 Time Step:  35300, Simulation Time:     31.49 s, Step Size: 0.00099 s, Pressure Iterations: 8
 Time Step:  35400, Simulation Time:     31.59 s, Step Size: 0.00088 s, Pressure Iterations: 7
 Time Step:  35500, Simulation Time:     31.67 s, Step Size: 0.00071 s, Pressure Iterations: 7
 Time Step:  35600, Simulation Time:     31.74 s, Step Size: 0.00078 s, Pressure Iterations: 8
 Time Step:  35700, Simulation Time:     31.83 s, Step Size: 0.00094 s, Pressure Iterations: 8
 Time Step:  35800, Simulation Time:     31.93 s, Step Size: 0.00092 s, Pressure Iterations: 7
 Time Step:  35900, Simulation Time:     32.02 s, Step Size: 0.00088 s, Pressure Iterations: 7
 Time Step:  36000, Simulation Time:     32.11 s, Step Size: 0.00095 s, Pressure Iterations: 8
 Time Step:  36100, Simulation Time:     32.22 s, Step Size: 0.00102 s, Pressure Iterations: 7
 Time Step:  36200, Simulation Time:     32.31 s, Step Size: 0.00089 s, Pressure Iterations: 7
 Time Step:  36300, Simulation Time:     32.40 s, Step Size: 0.00088 s, Pressure Iterations: 9
 Time Step:  36400, Simulation Time:     32.50 s, Step Size: 0.00106 s, Pressure Iterations: 7
 Time Step:  36500, Simulation Time:     32.60 s, Step Size: 0.00095 s, Pressure Iterations: 6
 Time Step:  36600, Simulation Time:     32.69 s, Step Size: 0.00093 s, Pressure Iterations: 6
 Time Step:  36700, Simulation Time:     32.79 s, Step Size: 0.00102 s, Pressure Iterations: 7
 Time Step:  36800, Simulation Time:     32.90 s, Step Size: 0.00099 s, Pressure Iterations: 7
 Time Step:  36900, Simulation Time:     32.99 s, Step Size: 0.00079 s, Pressure Iterations: 7
 Time Step:  37000, Simulation Time:     33.07 s, Step Size: 0.00070 s, Pressure Iterations: 8
 Time Step:  37100, Simulation Time:     33.15 s, Step Size: 0.00094 s, Pressure Iterations: 7
 Time Step:  37200, Simulation Time:     33.24 s, Step Size: 0.00094 s, Pressure Iterations: 8
 Time Step:  37300, Simulation Time:     33.33 s, Step Size: 0.00091 s, Pressure Iterations: 8
 Time Step:  37400, Simulation Time:     33.42 s, Step Size: 0.00089 s, Pressure Iterations: 8
 Time Step:  37500, Simulation Time:     33.51 s, Step Size: 0.00089 s, Pressure Iterations: 7
 Time Step:  37600, Simulation Time:     33.61 s, Step Size: 0.00097 s, Pressure Iterations: 7
 Time Step:  37700, Simulation Time:     33.69 s, Step Size: 0.00083 s, Pressure Iterations: 9
 Time Step:  37800, Simulation Time:     33.78 s, Step Size: 0.00092 s, Pressure Iterations: 7
 Time Step:  37900, Simulation Time:     33.88 s, Step Size: 0.00101 s, Pressure Iterations: 8
 Time Step:  38000, Simulation Time:     33.97 s, Step Size: 0.00079 s, Pressure Iterations: 7
 Time Step:  38100, Simulation Time:     34.05 s, Step Size: 0.00078 s, Pressure Iterations: 9
 Time Step:  38200, Simulation Time:     34.14 s, Step Size: 0.00103 s, Pressure Iterations: 8
 Time Step:  38300, Simulation Time:     34.25 s, Step Size: 0.00103 s, Pressure Iterations: 8
 Time Step:  38400, Simulation Time:     34.34 s, Step Size: 0.00085 s, Pressure Iterations: 8
 Time Step:  38500, Simulation Time:     34.42 s, Step Size: 0.00093 s, Pressure Iterations: 8
 Time Step:  38600, Simulation Time:     34.52 s, Step Size: 0.00090 s, Pressure Iterations: 6
 Time Step:  38700, Simulation Time:     34.61 s, Step Size: 0.00089 s, Pressure Iterations: 7
 Time Step:  38800, Simulation Time:     34.70 s, Step Size: 0.00087 s, Pressure Iterations: 7
 Time Step:  38900, Simulation Time:     34.78 s, Step Size: 0.00086 s, Pressure Iterations: 8
 Time Step:  39000, Simulation Time:     34.88 s, Step Size: 0.00100 s, Pressure Iterations: 9
 Time Step:  39100, Simulation Time:     34.97 s, Step Size: 0.00077 s, Pressure Iterations: 8
 Time Step:  39200, Simulation Time:     35.06 s, Step Size: 0.00085 s, Pressure Iterations: 10
 Time Step:  39300, Simulation Time:     35.16 s, Step Size: 0.00113 s, Pressure Iterations: 9
 Time Step:  39400, Simulation Time:     35.25 s, Step Size: 0.00079 s, Pressure Iterations: 7
 Time Step:  39500, Simulation Time:     35.32 s, Step Size: 0.00069 s, Pressure Iterations: 7
 Time Step:  39600, Simulation Time:     35.40 s, Step Size: 0.00083 s, Pressure Iterations: 7
 Time Step:  39700, Simulation Time:     35.48 s, Step Size: 0.00083 s, Pressure Iterations: 9
 Time Step:  39800, Simulation Time:     35.58 s, Step Size: 0.00089 s, Pressure Iterations: 6
 Time Step:  39900, Simulation Time:     35.66 s, Step Size: 0.00077 s, Pressure Iterations: 7
 Time Step:  40000, Simulation Time:     35.74 s, Step Size: 0.00084 s, Pressure Iterations: 8
 Time Step:  40100, Simulation Time:     35.83 s, Step Size: 0.00102 s, Pressure Iterations: 8
 Time Step:  40200, Simulation Time:     35.93 s, Step Size: 0.00099 s, Pressure Iterations: 7
 Time Step:  40300, Simulation Time:     36.02 s, Step Size: 0.00077 s, Pressure Iterations: 10
 Time Step:  40400, Simulation Time:     36.11 s, Step Size: 0.00093 s, Pressure Iterations: 8
 Time Step:  40500, Simulation Time:     36.20 s, Step Size: 0.00089 s, Pressure Iterations: 8
 Time Step:  40600, Simulation Time:     36.29 s, Step Size: 0.00083 s, Pressure Iterations: 7
 Time Step:  40700, Simulation Time:     36.37 s, Step Size: 0.00090 s, Pressure Iterations: 9
 Time Step:  40800, Simulation Time:     36.46 s, Step Size: 0.00099 s, Pressure Iterations: 10
 Time Step:  40900, Simulation Time:     36.56 s, Step Size: 0.00109 s, Pressure Iterations: 9
 Time Step:  41000, Simulation Time:     36.65 s, Step Size: 0.00087 s, Pressure Iterations: 7
 Time Step:  41100, Simulation Time:     36.74 s, Step Size: 0.00085 s, Pressure Iterations: 7
 Time Step:  41200, Simulation Time:     36.83 s, Step Size: 0.00094 s, Pressure Iterations: 6
 Time Step:  41300, Simulation Time:     36.93 s, Step Size: 0.00100 s, Pressure Iterations: 9
 Time Step:  41400, Simulation Time:     37.01 s, Step Size: 0.00086 s, Pressure Iterations: 8
 Time Step:  41500, Simulation Time:     37.10 s, Step Size: 0.00094 s, Pressure Iterations: 9
 Time Step:  41600, Simulation Time:     37.19 s, Step Size: 0.00094 s, Pressure Iterations: 8
 Time Step:  41700, Simulation Time:     37.28 s, Step Size: 0.00084 s, Pressure Iterations: 8
 Time Step:  41800, Simulation Time:     37.36 s, Step Size: 0.00084 s, Pressure Iterations: 8
 Time Step:  41900, Simulation Time:     37.45 s, Step Size: 0.00093 s, Pressure Iterations: 8
 Time Step:  42000, Simulation Time:     37.54 s, Step Size: 0.00088 s, Pressure Iterations: 10
 Time Step:  42100, Simulation Time:     37.63 s, Step Size: 0.00078 s, Pressure Iterations: 8
 Time Step:  42200, Simulation Time:     37.71 s, Step Size: 0.00085 s, Pressure Iterations: 10
 Time Step:  42300, Simulation Time:     37.80 s, Step Size: 0.00103 s, Pressure Iterations: 6
 Time Step:  42400, Simulation Time:     37.90 s, Step Size: 0.00083 s, Pressure Iterations: 7
 Time Step:  42500, Simulation Time:     37.98 s, Step Size: 0.00072 s, Pressure Iterations: 9
 Time Step:  42600, Simulation Time:     38.05 s, Step Size: 0.00078 s, Pressure Iterations: 10
 Time Step:  42700, Simulation Time:     38.14 s, Step Size: 0.00086 s, Pressure Iterations: 10
 Time Step:  42800, Simulation Time:     38.24 s, Step Size: 0.00083 s, Pressure Iterations: 7
 Time Step:  42900, Simulation Time:     38.31 s, Step Size: 0.00071 s, Pressure Iterations: 8
 Time Step:  43000, Simulation Time:     38.39 s, Step Size: 0.00095 s, Pressure Iterations: 8
 Time Step:  43100, Simulation Time:     38.49 s, Step Size: 0.00115 s, Pressure Iterations: 8
 Time Step:  43200, Simulation Time:     38.58 s, Step Size: 0.00077 s, Pressure Iterations: 7
 Time Step:  43300, Simulation Time:     38.66 s, Step Size: 0.00084 s, Pressure Iterations: 8
 Time Step:  43400, Simulation Time:     38.75 s, Step Size: 0.00093 s, Pressure Iterations: 8
 Time Step:  43500, Simulation Time:     38.85 s, Step Size: 0.00100 s, Pressure Iterations: 7
 Time Step:  43600, Simulation Time:     38.94 s, Step Size: 0.00088 s, Pressure Iterations: 7
 Time Step:  43700, Simulation Time:     39.03 s, Step Size: 0.00079 s, Pressure Iterations: 8
 Time Step:  43800, Simulation Time:     39.11 s, Step Size: 0.00086 s, Pressure Iterations: 8
 Time Step:  43900, Simulation Time:     39.21 s, Step Size: 0.00101 s, Pressure Iterations: 7
 Time Step:  44000, Simulation Time:     39.30 s, Step Size: 0.00081 s, Pressure Iterations: 9
 Time Step:  44100, Simulation Time:     39.39 s, Step Size: 0.00089 s, Pressure Iterations: 9
 Time Step:  44200, Simulation Time:     39.49 s, Step Size: 0.00103 s, Pressure Iterations: 7
 Time Step:  44300, Simulation Time:     39.58 s, Step Size: 0.00092 s, Pressure Iterations: 7
 Time Step:  44400, Simulation Time:     39.66 s, Step Size: 0.00081 s, Pressure Iterations: 8
 Time Step:  44500, Simulation Time:     39.74 s, Step Size: 0.00089 s, Pressure Iterations: 8
 Time Step:  44600, Simulation Time:     39.83 s, Step Size: 0.00097 s, Pressure Iterations: 8
 Time Step:  44700, Simulation Time:     39.92 s, Step Size: 0.00069 s, Pressure Iterations: 6
 Time Step:  44800, Simulation Time:     40.00 s, Step Size: 0.00091 s, Pressure Iterations: 9
 Time Step:  44900, Simulation Time:     40.10 s, Step Size: 0.00099 s, Pressure Iterations: 7
 Time Step:  45000, Simulation Time:     40.20 s, Step Size: 0.00097 s, Pressure Iterations: 8
 Time Step:  45100, Simulation Time:     40.29 s, Step Size: 0.00086 s, Pressure Iterations: 7
 Time Step:  45200, Simulation Time:     40.37 s, Step Size: 0.00084 s, Pressure Iterations: 8
 Time Step:  45300, Simulation Time:     40.46 s, Step Size: 0.00092 s, Pressure Iterations: 9
 Time Step:  45400, Simulation Time:     40.55 s, Step Size: 0.00100 s, Pressure Iterations: 10
 Time Step:  45500, Simulation Time:     40.63 s, Step Size: 0.00079 s, Pressure Iterations: 10
 Time Step:  45600, Simulation Time:     40.73 s, Step Size: 0.00105 s, Pressure Iterations: 10
 Time Step:  45700, Simulation Time:     40.84 s, Step Size: 0.00102 s, Pressure Iterations: 8
 Time Step:  45800, Simulation Time:     40.93 s, Step Size: 0.00089 s, Pressure Iterations: 7
 Time Step:  45900, Simulation Time:     41.01 s, Step Size: 0.00076 s, Pressure Iterations: 8
 Time Step:  46000, Simulation Time:     41.10 s, Step Size: 0.00091 s, Pressure Iterations: 7
 Time Step:  46100, Simulation Time:     41.19 s, Step Size: 0.00101 s, Pressure Iterations: 9
 Time Step:  46200, Simulation Time:     41.28 s, Step Size: 0.00080 s, Pressure Iterations: 7
 Time Step:  46300, Simulation Time:     41.37 s, Step Size: 0.00086 s, Pressure Iterations: 9
 Time Step:  46400, Simulation Time:     41.46 s, Step Size: 0.00104 s, Pressure Iterations: 8
 Time Step:  46500, Simulation Time:     41.56 s, Step Size: 0.00083 s, Pressure Iterations: 6
 Time Step:  46600, Simulation Time:     41.63 s, Step Size: 0.00074 s, Pressure Iterations: 8
 Time Step:  46700, Simulation Time:     41.71 s, Step Size: 0.00081 s, Pressure Iterations: 8
 Time Step:  46800, Simulation Time:     41.80 s, Step Size: 0.00098 s, Pressure Iterations: 7
 Time Step:  46900, Simulation Time:     41.89 s, Step Size: 0.00087 s, Pressure Iterations: 7
 Time Step:  47000, Simulation Time:     41.98 s, Step Size: 0.00087 s, Pressure Iterations: 10
 Time Step:  47100, Simulation Time:     42.06 s, Step Size: 0.00077 s, Pressure Iterations: 9
 Time Step:  47200, Simulation Time:     42.16 s, Step Size: 0.00102 s, Pressure Iterations: 7
 Time Step:  47300, Simulation Time:     42.24 s, Step Size: 0.00082 s, Pressure Iterations: 7
 Time Step:  47400, Simulation Time:     42.33 s, Step Size: 0.00080 s, Pressure Iterations: 7
 Time Step:  47500, Simulation Time:     42.42 s, Step Size: 0.00097 s, Pressure Iterations: 7
 Time Step:  47600, Simulation Time:     42.52 s, Step Size: 0.00104 s, Pressure Iterations: 9
 Time Step:  47700, Simulation Time:     42.61 s, Step Size: 0.00081 s, Pressure Iterations: 7
 Time Step:  47800, Simulation Time:     42.70 s, Step Size: 0.00098 s, Pressure Iterations: 8
 Time Step:  47900, Simulation Time:     42.79 s, Step Size: 0.00097 s, Pressure Iterations: 7
 Time Step:  48000, Simulation Time:     42.88 s, Step Size: 0.00087 s, Pressure Iterations: 8
 Time Step:  48100, Simulation Time:     42.97 s, Step Size: 0.00085 s, Pressure Iterations: 8
 Time Step:  48200, Simulation Time:     43.05 s, Step Size: 0.00092 s, Pressure Iterations: 10
 Time Step:  48300, Simulation Time:     43.15 s, Step Size: 0.00089 s, Pressure Iterations: 7
 Time Step:  48400, Simulation Time:     43.23 s, Step Size: 0.00071 s, Pressure Iterations: 8
 Time Step:  48500, Simulation Time:     43.31 s, Step Size: 0.00078 s, Pressure Iterations: 10
 Time Step:  48600, Simulation Time:     43.40 s, Step Size: 0.00104 s, Pressure Iterations: 10
 Time Step:  48700, Simulation Time:     43.51 s, Step Size: 0.00103 s, Pressure Iterations: 9
 Time Step:  48800, Simulation Time:     43.60 s, Step Size: 0.00082 s, Pressure Iterations: 9
 Time Step:  48900, Simulation Time:     43.69 s, Step Size: 0.00100 s, Pressure Iterations: 8
 Time Step:  49000, Simulation Time:     43.79 s, Step Size: 0.00106 s, Pressure Iterations: 7
 Time Step:  49100, Simulation Time:     43.87 s, Step Size: 0.00084 s, Pressure Iterations: 8
 Time Step:  49200, Simulation Time:     43.95 s, Step Size: 0.00075 s, Pressure Iterations: 7
 Time Step:  49300, Simulation Time:     44.03 s, Step Size: 0.00091 s, Pressure Iterations: 8
 Time Step:  49400, Simulation Time:     44.13 s, Step Size: 0.00100 s, Pressure Iterations: 9
 Time Step:  49500, Simulation Time:     44.21 s, Step Size: 0.00077 s, Pressure Iterations: 8
 Time Step:  49600, Simulation Time:     44.29 s, Step Size: 0.00077 s, Pressure Iterations: 9
 Time Step:  49700, Simulation Time:     44.37 s, Step Size: 0.00093 s, Pressure Iterations: 7
 Time Step:  49800, Simulation Time:     44.47 s, Step Size: 0.00102 s, Pressure Iterations: 8
 Time Step:  49900, Simulation Time:     44.56 s, Step Size: 0.00072 s, Pressure Iterations: 6
 Time Step:  50000, Simulation Time:     44.63 s, Step Size: 0.00079 s, Pressure Iterations: 9
 Time Step:  50100, Simulation Time:     44.72 s, Step Size: 0.00096 s, Pressure Iterations: 9
 Time Step:  50200, Simulation Time:     44.82 s, Step Size: 0.00093 s, Pressure Iterations: 8
 Time Step:  50300, Simulation Time:     44.91 s, Step Size: 0.00080 s, Pressure Iterations: 6
 Time Step:  50400, Simulation Time:     45.00 s, Step Size: 0.00106 s, Pressure Iterations: 9
 Time Step:  50500, Simulation Time:     45.11 s, Step Size: 0.00092 s, Pressure Iterations: 6
 Time Step:  50600, Simulation Time:     45.19 s, Step Size: 0.00082 s, Pressure Iterations: 8
 Time Step:  50700, Simulation Time:     45.27 s, Step Size: 0.00081 s, Pressure Iterations: 9
 Time Step:  50800, Simulation Time:     45.36 s, Step Size: 0.00089 s, Pressure Iterations: 9
 Time Step:  50900, Simulation Time:     45.45 s, Step Size: 0.00097 s, Pressure Iterations: 8
 Time Step:  51000, Simulation Time:     45.53 s, Step Size: 0.00078 s, Pressure Iterations: 7
 Time Step:  51100, Simulation Time:     45.61 s, Step Size: 0.00085 s, Pressure Iterations: 8
 Time Step:  51200, Simulation Time:     45.70 s, Step Size: 0.00103 s, Pressure Iterations: 8
 Time Step:  51300, Simulation Time:     45.80 s, Step Size: 0.00090 s, Pressure Iterations: 7
 Time Step:  51400, Simulation Time:     45.88 s, Step Size: 0.00072 s, Pressure Iterations: 7
 Time Step:  51500, Simulation Time:     45.96 s, Step Size: 0.00079 s, Pressure Iterations: 8
 Time Step:  51600, Simulation Time:     46.04 s, Step Size: 0.00087 s, Pressure Iterations: 8
 Time Step:  51700, Simulation Time:     46.13 s, Step Size: 0.00083 s, Pressure Iterations: 7
 Time Step:  51800, Simulation Time:     46.21 s, Step Size: 0.00082 s, Pressure Iterations: 7
 Time Step:  51900, Simulation Time:     46.30 s, Step Size: 0.00090 s, Pressure Iterations: 8
 Time Step:  52000, Simulation Time:     46.39 s, Step Size: 0.00099 s, Pressure Iterations: 7
 Time Step:  52100, Simulation Time:     46.49 s, Step Size: 0.00078 s, Pressure Iterations: 7
 Time Step:  52200, Simulation Time:     46.56 s, Step Size: 0.00076 s, Pressure Iterations: 8
 Time Step:  52300, Simulation Time:     46.64 s, Step Size: 0.00083 s, Pressure Iterations: 9
 Time Step:  52400, Simulation Time:     46.73 s, Step Size: 0.00101 s, Pressure Iterations: 7
 Time Step:  52500, Simulation Time:     46.83 s, Step Size: 0.00089 s, Pressure Iterations: 8
 Time Step:  52600, Simulation Time:     46.91 s, Step Size: 0.00088 s, Pressure Iterations: 9
 Time Step:  52700, Simulation Time:     47.00 s, Step Size: 0.00096 s, Pressure Iterations: 8
 Time Step:  52800, Simulation Time:     47.10 s, Step Size: 0.00106 s, Pressure Iterations: 7
 Time Step:  52900, Simulation Time:     47.19 s, Step Size: 0.00084 s, Pressure Iterations: 7
 Time Step:  53000, Simulation Time:     47.27 s, Step Size: 0.00082 s, Pressure Iterations: 9
 Time Step:  53100, Simulation Time:     47.36 s, Step Size: 0.00096 s, Pressure Iterations: 6
 Time Step:  53200, Simulation Time:     47.46 s, Step Size: 0.00096 s, Pressure Iterations: 7
 Time Step:  53300, Simulation Time:     47.54 s, Step Size: 0.00064 s, Pressure Iterations: 7
 Time Step:  53400, Simulation Time:     47.61 s, Step Size: 0.00085 s, Pressure Iterations: 8
 Time Step:  53500, Simulation Time:     47.70 s, Step Size: 0.00094 s, Pressure Iterations: 10
 Time Step:  53600, Simulation Time:     47.80 s, Step Size: 0.00113 s, Pressure Iterations: 9
 Time Step:  53700, Simulation Time:     47.89 s, Step Size: 0.00085 s, Pressure Iterations: 10
 Time Step:  53800, Simulation Time:     47.98 s, Step Size: 0.00083 s, Pressure Iterations: 9
 Time Step:  53900, Simulation Time:     48.07 s, Step Size: 0.00099 s, Pressure Iterations: 7
 Time Step:  54000, Simulation Time:     48.16 s, Step Size: 0.00087 s, Pressure Iterations: 7
 Time Step:  54100, Simulation Time:     48.24 s, Step Size: 0.00076 s, Pressure Iterations: 9
 Time Step:  54200, Simulation Time:     48.32 s, Step Size: 0.00088 s, Pressure Iterations: 9
 Time Step:  54300, Simulation Time:     48.41 s, Step Size: 0.00086 s, Pressure Iterations: 9
 Time Step:  54400, Simulation Time:     48.50 s, Step Size: 0.00084 s, Pressure Iterations: 7
 Time Step:  54500, Simulation Time:     48.58 s, Step Size: 0.00084 s, Pressure Iterations: 7
 Time Step:  54600, Simulation Time:     48.67 s, Step Size: 0.00102 s, Pressure Iterations: 9
 Time Step:  54700, Simulation Time:     48.77 s, Step Size: 0.00088 s, Pressure Iterations: 7
 Time Step:  54800, Simulation Time:     48.85 s, Step Size: 0.00079 s, Pressure Iterations: 7
 Time Step:  54900, Simulation Time:     48.94 s, Step Size: 0.00085 s, Pressure Iterations: 8
 Time Step:  55000, Simulation Time:     49.04 s, Step Size: 0.00102 s, Pressure Iterations: 7
 Time Step:  55100, Simulation Time:     49.12 s, Step Size: 0.00084 s, Pressure Iterations: 7
 Time Step:  55200, Simulation Time:     49.20 s, Step Size: 0.00069 s, Pressure Iterations: 9
 Time Step:  55300, Simulation Time:     49.27 s, Step Size: 0.00084 s, Pressure Iterations: 7
 Time Step:  55400, Simulation Time:     49.37 s, Step Size: 0.00100 s, Pressure Iterations: 7
 Time Step:  55500, Simulation Time:     49.46 s, Step Size: 0.00090 s, Pressure Iterations: 8
 Time Step:  55600, Simulation Time:     49.54 s, Step Size: 0.00095 s, Pressure Iterations: 8
 Time Step:  55700, Simulation Time:     49.64 s, Step Size: 0.00105 s, Pressure Iterations: 7
 Time Step:  55800, Simulation Time:     49.75 s, Step Size: 0.00088 s, Pressure Iterations: 7
 Time Step:  55900, Simulation Time:     49.83 s, Step Size: 0.00079 s, Pressure Iterations: 7
 Time Step:  56000, Simulation Time:     49.91 s, Step Size: 0.00087 s, Pressure Iterations: 8
 Time Step:  56100, Simulation Time:     50.00 s, Step Size: 0.00093 s, Pressure Iterations: 10
 Time Step:  56200, Simulation Time:     50.09 s, Step Size: 0.00083 s, Pressure Iterations: 8
 Time Step:  56300, Simulation Time:     50.18 s, Step Size: 0.00080 s, Pressure Iterations: 9
 Time Step:  56400, Simulation Time:     50.26 s, Step Size: 0.00088 s, Pressure Iterations: 9
 Time Step:  56500, Simulation Time:     50.36 s, Step Size: 0.00104 s, Pressure Iterations: 9
 Time Step:  56600, Simulation Time:     50.46 s, Step Size: 0.00081 s, Pressure Iterations: 8
 Time Step:  56700, Simulation Time:     50.55 s, Step Size: 0.00089 s, Pressure Iterations: 9
 Time Step:  56800, Simulation Time:     50.64 s, Step Size: 0.00107 s, Pressure Iterations: 7
 Time Step:  56900, Simulation Time:     50.74 s, Step Size: 0.00095 s, Pressure Iterations: 8
 Time Step:  57000, Simulation Time:     50.83 s, Step Size: 0.00085 s, Pressure Iterations: 9
 Time Step:  57100, Simulation Time:     50.91 s, Step Size: 0.00083 s, Pressure Iterations: 9
 Time Step:  57200, Simulation Time:     51.00 s, Step Size: 0.00100 s, Pressure Iterations: 10
 Time Step:  57300, Simulation Time:     51.10 s, Step Size: 0.00090 s, Pressure Iterations: 7
 Time Step:  57400, Simulation Time:     51.18 s, Step Size: 0.00076 s, Pressure Iterations: 10
 Time Step:  57500, Simulation Time:     51.26 s, Step Size: 0.00076 s, Pressure Iterations: 10
 Time Step:  57600, Simulation Time:     51.34 s, Step Size: 0.00092 s, Pressure Iterations: 7
 Time Step:  57700, Simulation Time:     51.43 s, Step Size: 0.00090 s, Pressure Iterations: 9
 Time Step:  57800, Simulation Time:     51.51 s, Step Size: 0.00081 s, Pressure Iterations: 7
 Time Step:  57900, Simulation Time:     51.60 s, Step Size: 0.00098 s, Pressure Iterations: 10
 Time Step:  58000, Simulation Time:     51.70 s, Step Size: 0.00107 s, Pressure Iterations: 9
 Time Step:  58100, Simulation Time:     51.80 s, Step Size: 0.00077 s, Pressure Iterations: 7
 Time Step:  58200, Simulation Time:     51.87 s, Step Size: 0.00077 s, Pressure Iterations: 9
 Time Step:  58300, Simulation Time:     51.95 s, Step Size: 0.00084 s, Pressure Iterations: 7
 Time Step:  58400, Simulation Time:     52.05 s, Step Size: 0.00102 s, Pressure Iterations: 8
 Time Step:  58500, Simulation Time:     52.13 s, Step Size: 0.00078 s, Pressure Iterations: 8
 Time Step:  58600, Simulation Time:     52.21 s, Step Size: 0.00086 s, Pressure Iterations: 9
 Time Step:  58700, Simulation Time:     52.30 s, Step Size: 0.00086 s, Pressure Iterations: 7
 Time Step:  58800, Simulation Time:     52.40 s, Step Size: 0.00104 s, Pressure Iterations: 7
 Time Step:  58900, Simulation Time:     52.49 s, Step Size: 0.00082 s, Pressure Iterations: 7
 Time Step:  59000, Simulation Time:     52.58 s, Step Size: 0.00090 s, Pressure Iterations: 10
 Time Step:  59100, Simulation Time:     52.67 s, Step Size: 0.00099 s, Pressure Iterations: 7
 Time Step:  59200, Simulation Time:     52.77 s, Step Size: 0.00095 s, Pressure Iterations: 7
 Time Step:  59300, Simulation Time:     52.86 s, Step Size: 0.00085 s, Pressure Iterations: 8
 Time Step:  59400, Simulation Time:     52.95 s, Step Size: 0.00101 s, Pressure Iterations: 9
 Time Step:  59500, Simulation Time:     53.06 s, Step Size: 0.00111 s, Pressure Iterations: 9
 Time Step:  59600, Simulation Time:     53.15 s, Step Size: 0.00077 s, Pressure Iterations: 7
 Time Step:  59700, Simulation Time:     53.23 s, Step Size: 0.00083 s, Pressure Iterations: 10
 Time Step:  59800, Simulation Time:     53.32 s, Step Size: 0.00090 s, Pressure Iterations: 8
 Time Step:  59900, Simulation Time:     53.42 s, Step Size: 0.00086 s, Pressure Iterations: 7
 Time Step:  60000, Simulation Time:     53.50 s, Step Size: 0.00085 s, Pressure Iterations: 8
 Time Step:  60100, Simulation Time:     53.60 s, Step Size: 0.00093 s, Pressure Iterations: 7
 Time Step:  60200, Simulation Time:     53.69 s, Step Size: 0.00102 s, Pressure Iterations: 8
 Time Step:  60300, Simulation Time:     53.78 s, Step Size: 0.00070 s, Pressure Iterations: 7
 Time Step:  60400, Simulation Time:     53.85 s, Step Size: 0.00082 s, Pressure Iterations: 8
 Time Step:  60500, Simulation Time:     53.94 s, Step Size: 0.00090 s, Pressure Iterations: 9
 Time Step:  60600, Simulation Time:     54.03 s, Step Size: 0.00090 s, Pressure Iterations: 7
 Time Step:  60700, Simulation Time:     54.12 s, Step Size: 0.00090 s, Pressure Iterations: 7
 Time Step:  60800, Simulation Time:     54.20 s, Step Size: 0.00079 s, Pressure Iterations: 9
 Time Step:  60900, Simulation Time:     54.29 s, Step Size: 0.00096 s, Pressure Iterations: 7
 Time Step:  61000, Simulation Time:     54.39 s, Step Size: 0.00084 s, Pressure Iterations: 7
 Time Step:  61100, Simulation Time:     54.47 s, Step Size: 0.00084 s, Pressure Iterations: 7
 Time Step:  61200, Simulation Time:     54.55 s, Step Size: 0.00082 s, Pressure Iterations: 8
 Time Step:  61300, Simulation Time:     54.64 s, Step Size: 0.00099 s, Pressure Iterations: 7
 Time Step:  61400, Simulation Time:     54.74 s, Step Size: 0.00078 s, Pressure Iterations: 8
 Time Step:  61500, Simulation Time:     54.81 s, Step Size: 0.00070 s, Pressure Iterations: 8
 Time Step:  61600, Simulation Time:     54.89 s, Step Size: 0.00074 s, Pressure Iterations: 8
 Time Step:  61700, Simulation Time:     54.97 s, Step Size: 0.00099 s, Pressure Iterations: 7
 Time Step:  61800, Simulation Time:     55.07 s, Step Size: 0.00087 s, Pressure Iterations: 7
 Time Step:  61900, Simulation Time:     55.16 s, Step Size: 0.00076 s, Pressure Iterations: 7
 Time Step:  62000, Simulation Time:     55.25 s, Step Size: 0.00100 s, Pressure Iterations: 9
 Time Step:  62100, Simulation Time:     55.35 s, Step Size: 0.00097 s, Pressure Iterations: 8
 Time Step:  62200, Simulation Time:     55.44 s, Step Size: 0.00077 s, Pressure Iterations: 7
 Time Step:  62300, Simulation Time:     55.52 s, Step Size: 0.00085 s, Pressure Iterations: 7
 Time Step:  62400, Simulation Time:     55.61 s, Step Size: 0.00094 s, Pressure Iterations: 7
 Time Step:  62500, Simulation Time:     55.71 s, Step Size: 0.00103 s, Pressure Iterations: 8
 Time Step:  62600, Simulation Time:     55.79 s, Step Size: 0.00080 s, Pressure Iterations: 7
 Time Step:  62700, Simulation Time:     55.87 s, Step Size: 0.00092 s, Pressure Iterations: 8
 Time Step:  62800, Simulation Time:     55.97 s, Step Size: 0.00099 s, Pressure Iterations: 6
 Time Step:  62900, Simulation Time:     56.06 s, Step Size: 0.00078 s, Pressure Iterations: 7
 Time Step:  63000, Simulation Time:     56.13 s, Step Size: 0.00070 s, Pressure Iterations: 7
 Time Step:  63100, Simulation Time:     56.21 s, Step Size: 0.00091 s, Pressure Iterations: 7
 Time Step:  63200, Simulation Time:     56.31 s, Step Size: 0.00110 s, Pressure Iterations: 6
 Time Step:  63300, Simulation Time:     56.41 s, Step Size: 0.00078 s, Pressure Iterations: 7
 Time Step:  63400, Simulation Time:     56.48 s, Step Size: 0.00078 s, Pressure Iterations: 9
 Time Step:  63500, Simulation Time:     56.57 s, Step Size: 0.00095 s, Pressure Iterations: 7
 Time Step:  63600, Simulation Time:     56.66 s, Step Size: 0.00104 s, Pressure Iterations: 10
 Time Step:  63700, Simulation Time:     56.76 s, Step Size: 0.00094 s, Pressure Iterations: 9
 Time Step:  63800, Simulation Time:     56.85 s, Step Size: 0.00091 s, Pressure Iterations: 9
 Time Step:  63900, Simulation Time:     56.94 s, Step Size: 0.00091 s, Pressure Iterations: 8
 Time Step:  64000, Simulation Time:     57.04 s, Step Size: 0.00098 s, Pressure Iterations: 9
 Time Step:  64100, Simulation Time:     57.12 s, Step Size: 0.00084 s, Pressure Iterations: 8
 Time Step:  64200, Simulation Time:     57.20 s, Step Size: 0.00075 s, Pressure Iterations: 7
 Time Step:  64300, Simulation Time:     57.29 s, Step Size: 0.00091 s, Pressure Iterations: 6
 Time Step:  64400, Simulation Time:     57.39 s, Step Size: 0.00090 s, Pressure Iterations: 7
 Time Step:  64500, Simulation Time:     57.46 s, Step Size: 0.00077 s, Pressure Iterations: 8
 Time Step:  64600, Simulation Time:     57.55 s, Step Size: 0.00103 s, Pressure Iterations: 9
 Time Step:  64700, Simulation Time:     57.66 s, Step Size: 0.00100 s, Pressure Iterations: 8
 Time Step:  64800, Simulation Time:     57.74 s, Step Size: 0.00075 s, Pressure Iterations: 7
 Time Step:  64900, Simulation Time:     57.82 s, Step Size: 0.00080 s, Pressure Iterations: 9
 Time Step:  65000, Simulation Time:     57.90 s, Step Size: 0.00094 s, Pressure Iterations: 7
 Time Step:  65100, Simulation Time:     58.00 s, Step Size: 0.00103 s, Pressure Iterations: 8
 Time Step:  65200, Simulation Time:     58.09 s, Step Size: 0.00083 s, Pressure Iterations: 6
 Time Step:  65300, Simulation Time:     58.18 s, Step Size: 0.00091 s, Pressure Iterations: 9
 Time Step:  65400, Simulation Time:     58.28 s, Step Size: 0.00107 s, Pressure Iterations: 8
 Time Step:  65500, Simulation Time:     58.39 s, Step Size: 0.00083 s, Pressure Iterations: 7
 Time Step:  65600, Simulation Time:     58.47 s, Step Size: 0.00089 s, Pressure Iterations: 7
 Time Step:  65700, Simulation Time:     58.57 s, Step Size: 0.00098 s, Pressure Iterations: 7
 Time Step:  65800, Simulation Time:     58.67 s, Step Size: 0.00097 s, Pressure Iterations: 8
 Time Step:  65900, Simulation Time:     58.75 s, Step Size: 0.00072 s, Pressure Iterations: 7
 Time Step:  66000, Simulation Time:     58.83 s, Step Size: 0.00087 s, Pressure Iterations: 8
 Time Step:  66100, Simulation Time:     58.92 s, Step Size: 0.00095 s, Pressure Iterations: 7
 Time Step:  66200, Simulation Time:     59.02 s, Step Size: 0.00095 s, Pressure Iterations: 7
 Time Step:  66300, Simulation Time:     59.10 s, Step Size: 0.00072 s, Pressure Iterations: 7
 Time Step:  66400, Simulation Time:     59.18 s, Step Size: 0.00088 s, Pressure Iterations: 8
 Time Step:  66500, Simulation Time:     59.27 s, Step Size: 0.00094 s, Pressure Iterations: 6
 Time Step:  66600, Simulation Time:     59.36 s, Step Size: 0.00080 s, Pressure Iterations: 7
 Time Step:  66700, Simulation Time:     59.44 s, Step Size: 0.00079 s, Pressure Iterations: 7
 Time Step:  66800, Simulation Time:     59.53 s, Step Size: 0.00095 s, Pressure Iterations: 9
 Time Step:  66900, Simulation Time:     59.61 s, Step Size: 0.00092 s, Pressure Iterations: 7
 Time Step:  67000, Simulation Time:     59.70 s, Step Size: 0.00081 s, Pressure Iterations: 6
 Time Step:  67100, Simulation Time:     59.78 s, Step Size: 0.00071 s, Pressure Iterations: 9
 Time Step:  67200, Simulation Time:     59.85 s, Step Size: 0.00086 s, Pressure Iterations: 9
 Time Step:  67300, Simulation Time:     59.95 s, Step Size: 0.00104 s, Pressure Iterations: 7
 Time Step:  67348, Simulation Time:     60.00 s, Step Size: 0.00033 s, Pressure Iterations: 8


 Time Stepping Wall Clock Time (s):    44304.950
 Total Elapsed Wall Clock Time (s):    44366.013

STOP: FDS completed successfully (CHID: NIST_Methanol_GEOM_Prescribed_1cm_cat)
